time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054000,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.386213059769943e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.884151222649962e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,7.300405559362844e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.884144674288108e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0004688597109634,285.1501770019531,294.1499938964844,292.54998779296875,292.2191772460937,294.5633544921875,292.790771484375,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001222835853,5.8784248579968335e-09,0.0010001164628192,-0.014452876523137,0.0,0.0,0.0,-0.00772700086236,60.0,11.27597713470459,-0.0,-6.819711728667245e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.39391684369184e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.892263187794016e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.306396582862362e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.892256639432162e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0004692445218097,285.1520690917969,294.1499938964844,292.53082275390625,292.21044921875,294.5276184082031,292.7394714355469,285.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009428951889,5.974358341376273e-09,0.0010009368415921,-0.0147041883319616,0.0,0.0,0.0,-0.0077745602466166,60.0,11.255477905273438,-0.0,-6.830904908383674e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.39391684369184e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.892263187794016e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.306396582862362e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.892256639432162e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0004692445218097,285.1520690917969,294.1499938964844,292.53082275390625,292.21044921875,294.5276184082031,292.7394714355469,285.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009428951889,5.974358341376273e-09,0.0010009368415921,-0.0147041883319616,0.0,0.0,0.0,-0.0077745602466166,60.0,11.255477905273438,-0.0,-6.830904908383674e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.401445277035236e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.900191071210428e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.312252273550257e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.900184522848576e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0004696206015069,285.1540222167969,294.1499938964844,292.5133056640625,292.2027282714844,294.4921875,292.6943359375,285.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068113567181399e-09,0.0010017385939136,-0.0149497911334037,0.0,0.0,0.0,-0.007821038365364,60.0,11.234585762023926,-0.0,-6.841852950856264e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.401445277035236e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.900191071210428e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.312252273550257e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.900184522848576e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0004696206015069,285.1540222167969,294.1499938964844,292.5133056640625,292.2027282714844,294.4921875,292.6943359375,285.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068113567181399e-09,0.0010017385939136,-0.0149497911334037,0.0,0.0,0.0,-0.007821038365364,60.0,11.234585762023926,-0.0,-6.841852950856264e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.405213495483622e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.904158650897445e-05,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.31518302927725e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,9.904152830131352e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0004698088450822,285.1550598144531,294.1499938964844,292.5051574707031,292.1992492675781,294.474609375,292.6742858886719,285.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115040029897045e-09,0.0010021398775279,-0.0150727191939949,0.0,0.0,0.0,-0.0078443018719553,60.0,11.224566459655762,-0.0,-6.847336209148126e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.408986079506576e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,9.908131323754787e-05,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,7.318116695387289e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.908124775392936e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0004699972923845,285.1561279296875,294.1499938964844,292.4974060058594,292.19598388671875,294.4571228027344,292.6553955078125,285.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025476804003,6.162016230604195e-09,0.0010025415103882,-0.015195776708424,0.0,0.0,0.0,-0.0078675905242562,60.0,11.21485996246338,-0.0,-6.852827283410079e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.41654434427619e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.916090493788944e-05,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,7.323995669139549e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.91608394542709e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.000470374856377,285.15826416015625,294.1499938964844,292.48309326171875,292.190185546875,294.42236328125,292.6200561523437,285.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256141382721125e-09,0.0010033464059233,-0.0154423434287309,0.0,0.0,0.0,-0.0079142525792121,60.0,11.19625186920166,-0.0,-6.863836432557946e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.41654434427619e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.916090493788944e-05,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,7.323995669139549e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.91608394542709e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.000470374856377,285.15826416015625,294.1499938964844,292.48309326171875,292.190185546875,294.42236328125,292.6200561523437,285.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256141382721125e-09,0.0010033464059233,-0.0154423434287309,0.0,0.0,0.0,-0.0079142525792121,60.0,11.19625186920166,-0.0,-6.863836432557946e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.424135350855067e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.924083860823885e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.329899381147698e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.924078040057792e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.000470754050184,285.1605224609375,294.1499938964844,292.47027587890625,292.1852722167969,294.3879699707031,292.5889587402344,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350674208732698e-09,0.0010041547939181,-0.0156899746507406,0.0,0.0,0.0,-0.0079611157998442,60.0,11.179238319396973,-0.0,-6.874901714581938e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.424135350855067e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.924083860823885e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.329899381147698e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.924078040057792e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.000470754050184,285.1605224609375,294.1499938964844,292.47027587890625,292.1852722167969,294.3879699707031,292.5889587402344,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350674208732698e-09,0.0010041547939181,-0.0156899746507406,0.0,0.0,0.0,-0.0079611157998442,60.0,11.179238319396973,-0.0,-6.874901714581938e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.431757644051686e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.932110697263852e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.335827831411734e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.93210487649776e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0004711348155979,285.1628723144531,294.1499938964844,292.4590148925781,292.1811828613281,294.3539428710937,292.5616455078125,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445604050497877e-09,0.0010049664415419,-0.0159386433660984,0.0,0.0,0.0,-0.0080081773921847,60.0,11.16385269165039,-0.0,-6.886022418939319e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.431757644051686e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.932110697263852e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.335827831411734e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.93210487649776e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0004711348155979,285.1628723144531,294.1499938964844,292.4590148925781,292.1811828613281,294.3539428710937,292.5616455078125,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445604050497877e-09,0.0010049664415419,-0.0159386433660984,0.0,0.0,0.0,-0.0080081773921847,60.0,11.16385269165039,-0.0,-6.886022418939319e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.43940904107876e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.940167365130036e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.341778837144375e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.940161544363946e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0004715170362032,285.1653137207031,294.1499938964844,292.4491882324219,292.17791748046875,294.3202819824219,292.5375671386719,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540888275452517e-09,0.0010057812323793,-0.0161882359534502,0.0,0.0,0.0,-0.0080554131418466,60.0,11.149967193603516,-0.0,-6.897194282373675e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.43940904107876e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.940167365130036e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.341778837144375e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.940161544363946e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0004715170362032,285.1653137207031,294.1499938964844,292.4491882324219,292.17791748046875,294.3202819824219,292.5375671386719,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540888275452517e-09,0.0010057812323793,-0.0161882359534502,0.0,0.0,0.0,-0.0080554131418466,60.0,11.149967193603516,-0.0,-6.897194282373675e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.44324565352872e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,9.944206976797432e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,7.34476197976619e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.944201883627102e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.000471708655823,285.16656494140625,294.1499938964844,292.44482421875,292.17657470703125,294.3036499023437,292.5269775390625,285.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006196369417,6.588663392648186e-09,0.0010061898501589,-0.0163133814930915,0.0,0.0,0.0,-0.0080790976062417,60.0,11.14372730255127,-0.0,-6.902799043473351e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.447084448765965e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.948250226443632e-05,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,7.347748032771051e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.948244405677542e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0004719004500657,285.1678466796875,294.1499938964844,292.4408264160156,292.1754150390625,294.2871398925781,292.5170593261719,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066052200272,6.636474481069854e-09,0.0010065985843539,-0.0164386183023452,0.0,0.0,0.0,-0.0081027997657656,60.0,11.13782787322998,-0.0,-6.90841019945765e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.45476786000654e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.956341091310604e-05,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,7.353724504355341e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.956335270544514e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0004722842713817,285.1704406738281,294.1499938964844,292.4338684082031,292.1736145019531,294.2543334960937,292.498779296875,285.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732165047651506e-09,0.001007416867651,-0.0166892707347869,0.0,0.0,0.0,-0.0081502376124262,60.0,11.126812934875488,-0.0,-6.919647432823697e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.45476786000654e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.956341091310604e-05,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,7.353724504355341e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.956335270544514e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0004722842713817,285.1704406738281,294.1499938964844,292.4338684082031,292.1736145019531,294.2543334960937,292.498779296875,285.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732165047651506e-09,0.001007416867651,-0.0166892707347869,0.0,0.0,0.0,-0.0081502376124262,60.0,11.126812934875488,-0.0,-6.919647432823697e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.462456364417449e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.964437049347909e-05,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,7.359703886322677e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.964431956177576e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0004726683546323,285.1731262207031,294.1499938964844,292.4282531738281,292.1724853515625,294.2220153808594,292.48309326171875,285.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827914234008858e-09,0.0010082356166094,-0.0169400740414857,0.0,0.0,0.0,-0.0081977043300867,60.0,11.11718463897705,-0.0,-6.930901008672663e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.462456364417449e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.964437049347909e-05,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,7.359703886322677e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.964431956177576e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0004726683546323,285.1731262207031,294.1499938964844,292.4282531738281,292.1724853515625,294.2220153808594,292.48309326171875,285.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827914234008858e-09,0.0010082356166094,-0.0169400740414857,0.0,0.0,0.0,-0.0081977043300867,60.0,11.11718463897705,-0.0,-6.930901008672663e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.470137592870742e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.972525731427596e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,7.365678175119683e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.972519910661504e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.000473052059533,285.1759033203125,294.1499938964844,292.4239807128906,292.1719970703125,294.1901550292969,292.46978759765625,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923574602524241e-09,0.0010090536670759,-0.0171906407922506,0.0,0.0,0.0,-0.0082451272755861,60.0,11.108869552612305,-0.0,-6.94215316343616e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.470137592870742e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.972525731427596e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,7.365678175119683e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.972519910661504e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.000473052059533,285.1759033203125,294.1499938964844,292.4239807128906,292.1719970703125,294.1901550292969,292.46978759765625,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923574602524241e-09,0.0010090536670759,-0.0171906407922506,0.0,0.0,0.0,-0.0082451272755861,60.0,11.108869552612305,-0.0,-6.94215316343616e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.477804269408809e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.980598406400532e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,7.371640822384506e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.980593313230202e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0004734350077342,285.17877197265625,294.1499938964844,292.4210205078125,292.17205810546875,294.15875244140625,292.4586486816406,285.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019051562195955e-09,0.0010098700877279,-0.0174407232552766,0.0,0.0,0.0,-0.0082924598827958,60.0,11.101758003234863,-0.0,-6.953392528430413e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.477804269408809e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.980598406400532e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,7.371640822384506e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.980593313230202e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0004734350077342,285.17877197265625,294.1499938964844,292.4210205078125,292.17205810546875,294.15875244140625,292.4586486816406,285.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019051562195955e-09,0.0010098700877279,-0.0174407232552766,0.0,0.0,0.0,-0.0082924598827958,60.0,11.101758003234863,-0.0,-6.953392528430413e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,9.481629240326583e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.984626376535743e-05,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,7.374615233857185e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.984620555769652e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0004736260743811,285.18023681640625,294.1499938964844,292.4200134277344,292.1723022460937,294.1432800292969,292.4540100097656,285.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.0666845708444725e-09,0.0010102773085236,-0.0175654869526624,0.0,0.0,0.0,-0.0083160735666751,60.0,11.098700523376465,-0.0,-6.959002973871975e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.485449845669792e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.988649253500624e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.377586734946817e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.988644160330296e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004738169081974,285.18170166015625,294.1499938964844,292.4193115234375,292.17266845703125,294.1279602050781,292.4498291015625,285.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.114264288787808e-09,0.0010106841800734,-0.0176901128143072,0.0,0.0,0.0,-0.0083396611735224,60.0,11.09589385986328,-0.0,-6.964609866599858e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.493079414824024e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.996684093493968e-05,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,7.383521005976945e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.996678272727876e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,0.0004741980519611,285.18475341796875,294.1499938964844,292.4188537597656,292.1737365722656,294.0975952148437,292.4425964355469,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286057019426e-09,0.0010114967590197,-0.0179389975965023,0.0,0.0,0.0,-0.0083867674693465,60.0,11.090868949890137,-0.0,-6.975813704457323e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.493079414824024e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.996684093493968e-05,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,7.383521005976945e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.996678272727876e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,0.0004741980519611,285.18475341796875,294.1499938964844,292.4188537597656,292.1737365722656,294.0975952148437,292.4425964355469,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286057019426e-09,0.0010114967590197,-0.0179389975965023,0.0,0.0,0.0,-0.0083867674693465,60.0,11.090868949890137,-0.0,-6.975813704457323e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.500692976871504e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001000470074359,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,7.389442180283368e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0001000469565042,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0004745783808175,285.1878356933594,294.1499938964844,292.4195556640625,292.17529296875,294.0677490234375,292.4371337890625,285.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304103100125303e-09,0.0010123074753209,-0.0181873422116041,0.0,0.0,0.0,-0.0084337722510099,60.0,11.086799621582031,-0.0,-6.987002620917337e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.500692976871504e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001000470074359,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,7.389442180283368e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0001000469565042,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0004745783808175,285.1878356933594,294.1499938964844,292.4195556640625,292.17529296875,294.0677490234375,292.4371337890625,285.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304103100125303e-09,0.0010123074753209,-0.0181873422116041,0.0,0.0,0.0,-0.0084337722510099,60.0,11.086799621582031,-0.0,-6.987002620917337e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.50830362853594e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.000100127152109,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,7.395361899398267e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0001001271011773,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004749585641548,285.1910400390625,294.1499938964844,292.42144775390625,292.1772155761719,294.0384521484375,292.4333801269531,285.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398888612897281e-09,0.0010131180752068,-0.018435601145029,0.0,0.0,0.0,-0.0084807612001895,60.0,11.083632469177246,-0.0,-6.998196511176502e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.50830362853594e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.000100127152109,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,7.395361899398267e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0001001271011773,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004749585641548,285.1910400390625,294.1499938964844,292.42144775390625,292.1772155761719,294.0384521484375,292.4333801269531,285.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398888612897281e-09,0.0010131180752068,-0.018435601145029,0.0,0.0,0.0,-0.0084807612001895,60.0,11.083632469177246,-0.0,-6.998196511176502e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.515930287307128e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001002074641291,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.40129326004535e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001002074131974,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0004753395332954,285.1943054199219,294.1499938964844,292.4244384765625,292.1794738769531,294.0097045898437,292.4311828613281,285.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139377554878,7.493870413100012e-09,0.0010139301884919,-0.0186843704432249,0.0,0.0,0.0,-0.0085278479382395,60.0,11.081278800964355,-0.0,-7.009423086401513e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.515930287307128e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001002074641291,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.40129326004535e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001002074131974,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0004753395332954,285.1943054199219,294.1499938964844,292.4244384765625,292.1794738769531,294.0097045898437,292.4311828613281,285.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139377554878,7.493870413100012e-09,0.0010139301884919,-0.0186843704432249,0.0,0.0,0.0,-0.0085278479382395,60.0,11.081278800964355,-0.0,-7.009423086401513e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.51975816860795e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001002477729343,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,7.404270581901073e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001002477220026,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004755307454615,285.1959533691406,294.1499938964844,292.4263610839844,292.18072509765625,293.9955749511719,292.4307556152344,285.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143454419448,7.541542501598997e-09,0.0010143378749489,-0.0188092291355133,0.0,0.0,0.0,-0.008551481179893,60.0,11.080430030822754,-0.0,-7.015061243009768e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,9.52359987422824e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001002882272587,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,7.407258817693219e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.000100288176327,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0004757226852234,285.1976318359375,294.1499938964844,292.42852783203125,292.1820373535156,293.9815673828125,292.4306640625,285.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147546418011,7.589393113960341e-09,0.0010147470748052,-0.018934553489089,0.0,0.0,0.0,-0.008575202897191,60.0,11.079753875732422,-0.0,-7.02072213698557e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.531340765533967e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001003697398118,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.413278945023194e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,0.0001003696888801,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0004761093587148,285.2010498046875,294.1499938964844,292.4336853027344,292.18487548828125,293.9539489746094,292.4313659667969,285.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155790951102,7.685797775991432e-09,0.001015571411699,-0.0191870424896478,0.0,0.0,0.0,-0.00862299464643,60.0,11.078807830810549,-0.0,-7.03213487440735e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.531340765533967e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001003697398118,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.413278945023194e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,0.0001003696888801,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0004761093587148,285.2010498046875,294.1499938964844,292.4336853027344,292.18487548828125,293.9539489746094,292.4313659667969,285.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155790951102,7.685797775991432e-09,0.001015571411699,-0.0191870424896478,0.0,0.0,0.0,-0.00862299464643,60.0,11.078807830810549,-0.0,-7.03213487440735e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
