time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056340,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.53920025494881e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001004525038297,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.41939147701487e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.000100452452898,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0004765019402839,285.2045593261719,294.1499938964844,292.4398498535156,292.1878967285156,293.9269104003906,292.4334411621094,285.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164161212742,7.783681255091324e-09,0.0010164083214476,-0.0194434020668268,0.0,0.0,0.0,-0.0086715193465352,60.0,11.078493118286133,-0.0,-7.043732352940425e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.53920025494881e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001004525038297,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.41939147701487e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.000100452452898,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0004765019402839,285.2045593261719,294.1499938964844,292.4398498535156,292.1878967285156,293.9269104003906,292.4334411621094,285.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164161212742,7.783681255091324e-09,0.0010164083214476,-0.0194434020668268,0.0,0.0,0.0,-0.0086715193465352,60.0,11.078493118286133,-0.0,-7.043732352940425e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.547221998218448e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001005369704216,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,7.425630610669032e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001005369194899,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004769026418216,285.2081298828125,294.1499938964844,292.447021484375,292.19110107421875,293.90045166015625,292.4367980957031,285.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172704933211,7.883587116452873e-09,0.0010172625770792,-0.0197050534188747,0.0,0.0,0.0,-0.0087210470810532,60.0,11.078790664672852,-0.0,-7.055579231973752e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.547221998218448e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001005369704216,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,7.425630610669032e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001005369194899,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004769026418216,285.2081298828125,294.1499938964844,292.447021484375,292.19110107421875,293.90045166015625,292.4367980957031,285.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172704933211,7.883587116452873e-09,0.0010172625770792,-0.0197050534188747,0.0,0.0,0.0,-0.0087210470810532,60.0,11.078790664672852,-0.0,-7.055579231973752e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.555459837429224e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001006237216643,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.432037818944082e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0001006236707326,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0004773141699843,285.2117614746094,294.1499938964844,292.4551086425781,292.19439697265625,293.8746032714844,292.4413757324219,285.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018148032017,7.98619215203189e-09,0.0010181399993598,-0.0199737697839736,0.0,0.0,0.0,-0.0087719121947884,60.0,11.0796480178833,-0.0,-7.067755802836474e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.555459837429224e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001006237216643,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.432037818944082e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0001006236707326,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0004773141699843,285.2117614746094,294.1499938964844,292.4551086425781,292.19439697265625,293.8746032714844,292.4413757324219,285.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018148032017,7.98619215203189e-09,0.0010181399993598,-0.0199737697839736,0.0,0.0,0.0,-0.0087719121947884,60.0,11.0796480178833,-0.0,-7.067755802836474e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.55968935159035e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0001006682650768,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,7.435327279381454e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001006682141451,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004775254637934,285.213623046875,294.1499938964844,292.4595031738281,292.1960754394531,293.8619079589844,292.4441833496094,285.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185985593125,8.038871790461144e-09,0.0010185905266553,-0.020111734047532,0.0,0.0,0.0,-0.0087980283424258,60.0,11.08030605316162,-0.0,-7.07401213162484e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.563988714944573e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.000100713536085,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,7.438671309500933e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0001007134851533,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0004777402209583,285.2154846191406,294.1499938964844,292.4641418457031,292.1977844238281,293.8493957519531,292.4472961425781,285.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190565371885,8.092419179206445e-09,0.0010190485045313,-0.0202519688755273,0.0,0.0,0.0,-0.0088245747610926,60.0,11.08108901977539,-0.0,-7.080374331280836e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.57283191382885e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0001008066537906,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,7.44554927223362e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001008066101348,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.000478181958897,285.21929931640625,294.1499938964844,292.4740295410156,292.201171875,293.82476806640625,292.4541931152344,285.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199983371421,8.202562185033457e-09,0.0010199900716543,-0.0205404162406921,0.0,0.0,0.0,-0.0088791763409972,60.0,11.082965850830078,-0.0,-7.093469633900895e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.57283191382885e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0001008066537906,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,7.44554927223362e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001008066101348,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.000478181958897,285.21929931640625,294.1499938964844,292.4740295410156,292.201171875,293.82476806640625,292.4541931152344,285.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199983371421,8.202562185033457e-09,0.0010199900716543,-0.0205404162406921,0.0,0.0,0.0,-0.0088791763409972,60.0,11.082965850830078,-0.0,-7.093469633900895e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.582074562786148e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001009039842756,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,7.452737918356434e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0001009039406199,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0004786436620634,285.22314453125,294.1499938964844,292.4847717285156,292.2045288085937,293.8007507324219,292.4621887207031,285.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209828615188,8.317685207259728e-09,0.0010209744796156,-0.0208419002592563,0.0,0.0,0.0,-0.0089362477883696,60.0,11.085288047790527,-0.0,-7.107169608389087e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.582074562786148e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001009039842756,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,7.452737918356434e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0001009039406199,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0004786436620634,285.22314453125,294.1499938964844,292.4847717285156,292.2045288085937,293.8007507324219,292.4621887207031,285.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209828615188,8.317685207259728e-09,0.0010209744796156,-0.0208419002592563,0.0,0.0,0.0,-0.0089362477883696,60.0,11.085288047790527,-0.0,-7.107169608389087e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.591763955540956e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0001010060150292,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.460273627657443e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001010059640975,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0004791276587639,285.2270812988281,294.1499938964844,292.496337890625,292.20782470703125,293.7773132324219,292.4712219238281,285.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220148833468,8.438365561858063e-09,0.0010220063850283,-0.0211579352617263,0.0,0.0,0.0,-0.0089960740879178,60.0,11.088041305541992,-0.0,-7.121545309018984e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.591763955540956e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0001010060150292,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.460273627657443e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001010059640975,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0004791276587639,285.2270812988281,294.1499938964844,292.496337890625,292.20782470703125,293.7773132324219,292.4712219238281,285.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220148833468,8.438365561858063e-09,0.0010220063850283,-0.0211579352617263,0.0,0.0,0.0,-0.0089960740879178,60.0,11.088041305541992,-0.0,-7.121545309018984e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.60195466177538e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0001011133281281,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.468200055882335e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001011132844723,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0004796367429662,285.2310791015625,294.1499938964844,292.5086669921875,292.2109680175781,293.7545471191406,292.48126220703125,285.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231004562228,8.565308462493704e-09,0.001023091841489,-0.0214903596788644,0.0,0.0,0.0,-0.0090590044856071,60.0,11.09118366241455,-0.0,-7.136682000918881e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.60195466177538e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0001011133281281,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.468200055882335e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001011132844723,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0004796367429662,285.2310791015625,294.1499938964844,292.5086669921875,292.2109680175781,293.7545471191406,292.48126220703125,285.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231004562228,8.565308462493704e-09,0.001023091841489,-0.0214903596788644,0.0,0.0,0.0,-0.0090590044856071,60.0,11.09118366241455,-0.0,-7.136682000918881e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.607262472854929e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001011692220345,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,7.472327706636861e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0001011691783787,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0004799018788617,285.2331237792969,294.1499938964844,292.51513671875,292.2124938964844,293.7433776855469,292.4866638183594,285.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236660018563,8.631420023164083e-09,0.0010236573871225,-0.0216634850949049,0.0,0.0,0.0,-0.0090917805209755,60.0,11.092903137207031,-0.0,-7.144571867456764e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.612699795980006e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001012264765449,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,7.476556493202224e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0001012264256132,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0004801734758075,285.23516845703125,294.1499938964844,292.5217590332031,292.2139587402344,293.7323913574219,292.4922790527344,285.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242451680824,8.699141851309378e-09,0.0010242364369332,-0.0218408238142728,0.0,0.0,0.0,-0.0091253528371453,60.0,11.094700813293455,-0.0,-7.152658554332447e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.618942567612976e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.000101292214822,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,7.481411739718169e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.0001012921711662,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.0004804853233508,285.23748779296875,294.1499938964844,292.5293884277344,292.21551513671875,293.72027587890625,292.49884033203125,285.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249101324006,8.776903648310963e-09,0.0010249014012515,-0.0220444500446319,0.0,0.0,0.0,-0.0091639021411538,60.0,11.096787452697754,-0.0,-7.161949611145246e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.623922960599884e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0001013446599245,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,7.48528545955196e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0001013446162687,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004807341028936,285.23931884765625,294.1499938964844,292.5355529785156,292.2167053222656,293.7108154296875,292.504150390625,285.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254404041916,8.838942022748597e-09,0.0010254316730424,-0.0222069025039672,0.0,0.0,0.0,-0.0091946562752127,60.0,11.09848403930664,-0.0,-7.16936625622111e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.635659080231562e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0001014682493405,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.494413875974715e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001014682056847,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0004813203704543,285.2435302734375,294.1499938964844,292.54998779296875,292.2191772460937,293.6898803710937,292.5169372558594,285.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026690704748,8.985137078809657e-09,0.0010266817407682,-0.0225897189229726,0.0,0.0,0.0,-0.0092671317979693,60.0,11.102550506591797,-0.0,-7.186859107832788e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.635659080231562e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0001014682493405,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.494413875974715e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001014682056847,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0004813203704543,285.2435302734375,294.1499938964844,292.54998779296875,292.2191772460937,293.6898803710937,292.5169372558594,285.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026690704748,8.985137078809657e-09,0.0010266817407682,-0.0225897189229726,0.0,0.0,0.0,-0.0092671317979693,60.0,11.102550506591797,-0.0,-7.186859107832788e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.647422848502174e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0001015921225189,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.503562665078789e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001015920788631,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004819079767912,285.247802734375,294.1499938964844,292.5657653808594,292.222412109375,293.6695556640625,292.5306701660156,285.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.131666089956525e-09,0.0010279348352923,-0.0229733977466821,0.0,0.0,0.0,-0.0093397730961442,60.0,11.10724639892578,-0.0,-7.204413066119741e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.647422848502174e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0001015921225189,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.503562665078789e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001015920788631,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004819079767912,285.247802734375,294.1499938964844,292.5657653808594,292.222412109375,293.6695556640625,292.5306701660156,285.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.131666089956525e-09,0.0010279348352923,-0.0229733977466821,0.0,0.0,0.0,-0.0093397730961442,60.0,11.10724639892578,-0.0,-7.204413066119741e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.65825020102784e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001017061440506,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.511984586017206e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001017061003949,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0004824488714803,285.2521667480469,294.1499938964844,292.5834045410156,292.22735595703125,293.6499328613281,292.54571533203125,285.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290973586961,9.266540423880087e-09,0.0010290880454704,-0.023326551541686,0.0,0.0,0.0,-0.0094066355377435,60.0,11.11363124847412,-0.0,-7.220589992584794e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.65825020102784e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001017061440506,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.511984586017206e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001017061003949,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0004824488714803,285.2521667480469,294.1499938964844,292.5834045410156,292.22735595703125,293.6499328613281,292.54571533203125,285.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290973586961,9.266540423880087e-09,0.0010290880454704,-0.023326551541686,0.0,0.0,0.0,-0.0094066355377435,60.0,11.11363124847412,-0.0,-7.220589992584794e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.663346281740814e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.000101759804238,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.515947800129652e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001017597605823,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0004827034135814,285.2543640136719,294.1499938964844,292.5928649902344,292.2304077148437,293.6404113769531,292.5538024902344,285.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296398540958,9.330015871000796e-09,0.0010296305408701,-0.0234927535057067,0.0,0.0,0.0,-0.0094381021335721,60.0,11.117555618286133,-0.0,-7.228209142340347e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.66822772170417e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001018112088786,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.519744394812733e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0001018111652228,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0004829472745768,285.2565612792969,294.1499938964844,292.60272216796875,292.2337951660156,293.63104248046875,292.5622253417969,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301598813384,9.390818789256627e-09,0.0010301504516974,-0.0236519537866115,0.0,0.0,0.0,-0.0094682443886995,60.0,11.121898651123049,-0.0,-7.23551210057849e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.677367779659107e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0001019074552459,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.526853732997552e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001019074115902,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.000483403855469,285.26104736328125,294.1499938964844,292.6235656738281,292.2416076660156,293.6127624511719,292.5799865722656,286.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311339283362,9.504669051807468e-09,0.0010311243822798,-0.0239500440657138,0.0,0.0,0.0,-0.0095246862620115,60.0,11.131600379943848,-0.0,-7.249195022041023e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.677367779659107e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0001019074552459,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.526853732997552e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001019074115902,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.000483403855469,285.26104736328125,294.1499938964844,292.6235656738281,292.2416076660156,293.6127624511719,292.5799865722656,286.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311339283362,9.504669051807468e-09,0.0010311243822798,-0.0239500440657138,0.0,0.0,0.0,-0.0095246862620115,60.0,11.131600379943848,-0.0,-7.249195022041023e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.68548920354806e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001019929768517,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,7.533169991802424e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.000101992933196,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004838095337618,285.2655944824219,294.1499938964844,292.6457824707031,292.2505798339844,293.59521484375,292.5992431640625,286.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319988941773,9.605823692027116e-09,0.0010319893481209,-0.0242148898541927,0.0,0.0,0.0,-0.0095748333260416,60.0,11.14280605316162,-0.0,-7.261363776933649e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.68548920354806e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001019929768517,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,7.533169991802424e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.000101992933196,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004838095337618,285.2655944824219,294.1499938964844,292.6457824707031,292.2505798339844,293.59521484375,292.5992431640625,286.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319988941773,9.605823692027116e-09,0.0010319893481209,-0.0242148898541927,0.0,0.0,0.0,-0.0095748333260416,60.0,11.14280605316162,-0.0,-7.261363776933649e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.692744788480924e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001020693744067,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,7.538812496932223e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001020693380269,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004841719637624,285.27020263671875,294.1499938964844,292.6691589355469,292.26055908203125,293.5783996582031,292.6198425292969,286.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327717754989,9.696186076268988e-09,0.0010327619966119,-0.0244514737278223,0.0,0.0,0.0,-0.0096196299418807,60.0,11.155187606811523,-0.0,-7.272242186218136e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.692744788480924e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001020693744067,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,7.538812496932223e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001020693380269,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004841719637624,285.27020263671875,294.1499938964844,292.6691589355469,292.26055908203125,293.5783996582031,292.6198425292969,286.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327717754989,9.696186076268988e-09,0.0010327619966119,-0.0244514737278223,0.0,0.0,0.0,-0.0096196299418807,60.0,11.155187606811523,-0.0,-7.272242186218136e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.69906323007308e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.000102135920315,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.543727406300604e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001021358766593,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0004844876239076,285.2748413085937,294.1499938964844,292.6935729980469,292.2713928222656,293.5623779296875,292.6417541503906,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334446560591,9.774884901503356e-09,0.0010334349935874,-0.024657517671585,0.0,0.0,0.0,-0.0096586439758539,60.0,11.168537139892578,-0.0,-7.281723668484119e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.69906323007308e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.000102135920315,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.543727406300604e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001021358766593,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0004844876239076,285.2748413085937,294.1499938964844,292.6935729980469,292.2713928222656,293.5623779296875,292.6417541503906,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334446560591,9.774884901503356e-09,0.0010334349935874,-0.024657517671585,0.0,0.0,0.0,-0.0096586439758539,60.0,11.168537139892578,-0.0,-7.281723668484119e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.702119859866798e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0001021681018755,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,7.546104461653158e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001021680654957,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0004846403026022,285.2772216796875,294.1499938964844,292.70611572265625,292.27703857421875,293.5546569824219,292.6531677246094,286.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337705025449,9.812953116750124e-09,0.0010337607236579,-0.0247571840882301,0.0,0.0,0.0,-0.0096775172278285,60.0,11.175588607788086,-0.0,-7.286311642928922e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.70533292274922e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0001022019350784,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,7.54860375309363e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001022018914227,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0004848007811233,285.2795715332031,294.1499938964844,292.7188415527344,292.2828674316406,293.5470886230469,292.6648254394531,286.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341127635911,9.852965554557612e-09,0.0010341028682887,-0.024861941114068,0.0,0.0,0.0,-0.0096973534673452,60.0,11.182971000671388,-0.0,-7.291136228104733e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.709508594824e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001022459036903,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,7.55185101297684e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001022458673105,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0004850093682762,285.2826232910156,294.1499938964844,292.7353820800781,292.2904663085937,293.5376892089844,292.6801147460937,286.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.904968401031056e-09,0.0010345473419874,-0.0249980874359607,0.0,0.0,0.0,-0.0097231324762105,60.0,11.192798614501951,-0.0,-7.29740818883329e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
