time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058680,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.711666643852368e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001022686337819,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,7.553529576398432e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0001022685901261,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0004851171688642,285.28436279296875,294.1499938964844,292.7447814941406,292.2948303222656,293.5325012207031,292.6888122558594,286.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347869247198,9.9318500090817e-09,0.0010347770294174,-0.0250684656202793,0.0,0.0,0.0,-0.0097364578396081,60.0,11.19833755493164,-0.0,-7.300651816422032e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.717299690237267e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001023279473884,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,7.557910430477932e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001023279110086,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0004853985738009,285.2891845703125,294.1499938964844,292.7712707519531,292.30712890625,293.5185852050781,292.7136535644531,286.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353871621191,1.0002003669740134e-08,0.0010353771504014,-0.0252521261572837,0.0,0.0,0.0,-0.0097712371498346,60.0,11.214216232299805,-0.0,-7.309120064746821e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.717299690237267e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001023279473884,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,7.557910430477932e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001023279110086,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0004853985738009,285.2891845703125,294.1499938964844,292.7712707519531,292.30712890625,293.5185852050781,292.7136535644531,286.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353871621191,1.0002003669740134e-08,0.0010353771504014,-0.0252521261572837,0.0,0.0,0.0,-0.0097712371498346,60.0,11.214216232299805,-0.0,-7.309120064746821e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,9.72093766904436e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001023662553052,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,7.560740050394088e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001023662189254,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0004855802981182,285.2940979003906,294.1499938964844,292.7980651855469,292.319580078125,293.50543212890625,292.7391967773437,286.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357745923101,1.0047297216431161e-08,0.0010357644641771,-0.0253707058727741,0.0,0.0,0.0,-0.0097936913371086,60.0,11.22938632965088,-0.0,-7.314589822726705e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,9.72093766904436e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001023662553052,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,7.560740050394088e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001023662189254,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0004855802981182,285.2940979003906,294.1499938964844,292.7980651855469,292.319580078125,293.50543212890625,292.7391967773437,286.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357745923101,1.0047297216431161e-08,0.0010357644641771,-0.0253707058727741,0.0,0.0,0.0,-0.0097936913371086,60.0,11.22938632965088,-0.0,-7.314589822726705e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.721920650918035e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001023766089929,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,7.561504753539339e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.0001023765726131,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.0004856294253841,285.2990417480469,294.1499938964844,292.8250732421875,292.3320007324219,293.4930114746094,292.7652282714844,286.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358791332691,1.0059519439664656e-08,0.0010358690051361,-0.0254027023911476,0.0,0.0,0.0,-0.009799750521779,60.0,11.242733001708984,-0.0,-7.316065619988876e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.721920650918035e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001023766089929,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,7.561504753539339e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.0001023765726131,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.0004856294253841,285.2990417480469,294.1499938964844,292.8250732421875,292.3320007324219,293.4930114746094,292.7652282714844,286.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358791332691,1.0059519439664656e-08,0.0010358690051361,-0.0254027023911476,0.0,0.0,0.0,-0.009799750521779,60.0,11.242733001708984,-0.0,-7.316065619988876e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,9.721265087137e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001023697041091,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,7.560994708910584e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,0.0001023696604534,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,0.000485596654471,285.301513671875,294.1499938964844,292.83856201171875,292.3381652832031,293.48712158203125,292.7783508300781,286.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358088184148,1.00513295464566e-08,0.0010357986902818,-0.0253812614828348,0.0,0.0,0.0,-0.0097956890240311,60.0,11.248373985290527,-0.0,-7.315076544500698e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,9.720177331473678e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001023582517518,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,7.560148515040055e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.000102358215372,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004855423467233,285.3040466308594,294.1499938964844,292.85205078125,292.34423828125,293.4813842773437,292.7915344238281,286.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356924030929,1.003776528563094e-08,0.0010356823913753,-0.0253457520157098,0.0,0.0,0.0,-0.0097889630123972,60.0,11.253454208374023,-0.0,-7.313438032952035e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.716744534671308e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001023220975184,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,7.55747823859565e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,0.0001023220611386,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,0.0004853708669543,285.30908203125,294.1499938964844,292.87890625,292.35614013671875,293.4703674316406,292.8179016113281,286.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353272082284,9.99496396758559e-09,0.001035317312926,-0.0252336971461772,0.0,0.0,0.0,-0.0097677484154701,60.0,11.262007713317873,-0.0,-7.308269545092116e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.716744534671308e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001023220975184,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,7.55747823859565e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,0.0001023220611386,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,0.0004853708669543,285.30908203125,294.1499938964844,292.87890625,292.35614013671875,293.4703674316406,292.8179016113281,286.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353272082284,9.99496396758559e-09,0.001035317312926,-0.0252336971461772,0.0,0.0,0.0,-0.0097677484154701,60.0,11.262007713317873,-0.0,-7.308269545092116e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.71116460277699e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001022633368847,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,7.553138129878789e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.000102263300505,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.00048509213957,285.3141784667969,294.1499938964844,292.9054260253906,292.36749267578125,293.4600524902344,292.8441772460937,286.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347324423491,9.925409827360454e-09,0.0010347225470468,-0.0250516030937433,0.0,0.0,0.0,-0.0097332680597901,60.0,11.267619132995604,-0.0,-7.299874482669112e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.71116460277699e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001022633368847,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,7.553138129878789e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.000102263300505,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.00048509213957,285.3141784667969,294.1499938964844,292.9054260253906,292.36749267578125,293.4600524902344,292.8441772460937,286.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347324423491,9.925409827360454e-09,0.0010347225470468,-0.0250516030937433,0.0,0.0,0.0,-0.0097332680597901,60.0,11.267619132995604,-0.0,-7.299874482669112e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.703473187983036e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001021823409246,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,7.547155837528408e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0001021823045448,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0004847079399041,285.3193054199219,294.1499938964844,292.93145751953125,292.3781433105469,293.450439453125,292.87017822265625,286.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339126456528,9.82954517780854e-09,0.0010339028667658,-0.0248006246984004,0.0,0.0,0.0,-0.0096857445314526,60.0,11.270061492919922,-0.0,-7.288311820730088e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.703473187983036e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001021823409246,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,7.547155837528408e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0001021823045448,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0004847079399041,285.3193054199219,294.1499938964844,292.93145751953125,292.3781433105469,293.450439453125,292.87017822265625,286.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339126456528,9.82954517780854e-09,0.0010339028667658,-0.0248006246984004,0.0,0.0,0.0,-0.0096857445314526,60.0,11.270061492919922,-0.0,-7.288311820730088e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.694324398878962e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0001020859999698,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,7.540039950981736e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.00010208596359,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0004842509515583,285.3244934082031,294.1499938964844,292.95684814453125,292.387939453125,293.4414367675781,292.8957824707031,286.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329376673325,9.715531490428477e-09,0.0010329278884455,-0.0245021227747201,0.0,0.0,0.0,-0.0096292225643992,60.0,11.269450187683104,-0.0,-7.274572055848695e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.694324398878962e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0001020859999698,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,7.540039950981736e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.00010208596359,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0004842509515583,285.3244934082031,294.1499938964844,292.95684814453125,292.387939453125,293.4414367675781,292.8957824707031,286.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329376673325,9.715531490428477e-09,0.0010329278884455,-0.0245021227747201,0.0,0.0,0.0,-0.0096292225643992,60.0,11.269450187683104,-0.0,-7.274572055848695e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,9.689450962468982e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001020346753648,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,7.536249177064747e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.000102034638985,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0004840075271204,285.3271179199219,294.1499938964844,292.9692077636719,292.3924560546875,293.4372253417969,292.9083557128906,286.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324183385819,9.654794297375702e-09,0.0010324086761102,-0.0243431031703948,0.0,0.0,0.0,-0.0095991138368844,60.0,11.267926216125488,-0.0,-7.267257728926779e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,9.684661199571563e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0001019842384266,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,7.532523886766285e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,0.0001019842020468,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,0.0004837682645302,285.3297119140625,294.1499938964844,292.9813842773437,292.39666748046875,293.43316650390625,292.9207763671875,286.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319077409803,9.595100713966076e-09,0.0010318981949239,-0.0241868160665035,0.0,0.0,0.0,-0.0095695201307535,60.0,11.265873908996582,-0.0,-7.260072720782773e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,9.678013884695248e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001019142437144,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,7.527354318881407e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001019142073346,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0004834362480323,285.33349609375,294.1499938964844,292.9984436035156,292.4022521972656,293.427490234375,292.9384460449219,286.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031199353747,9.512267418188005e-09,0.001031189924106,-0.0239699371159076,0.0,0.0,0.0,-0.0095284562557935,60.0,11.262236595153809,-0.0,-7.250108779999209e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.675620822235942e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0001018890397972,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,7.525492401327938e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0001018890034174,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0004833166894968,285.3349914550781,294.1499938964844,293.0049133300781,292.4042358398437,293.4253845214844,292.9451904296875,286.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309441713616,9.482438834140794e-09,0.0010309347417205,-0.0238918382674455,0.0,0.0,0.0,-0.0095136687159538,60.0,11.260557174682615,-0.0,-7.246521960269092e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,9.667918493505569e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001018079274217,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,7.519501377828419e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001018078910419,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004829319368582,285.3403015136719,294.1499938964844,293.0272827148437,292.410400390625,293.41815185546875,292.96881103515625,286.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301232105121,9.386440957825926e-09,0.001030113780871,-0.0236404910683631,0.0,0.0,0.0,-0.0094660781323909,60.0,11.253591537475586,-0.0,-7.234985588411291e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,9.667918493505569e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001018079274217,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,7.519501377828419e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001018078910419,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004829319368582,285.3403015136719,294.1499938964844,293.0272827148437,292.410400390625,293.41815185546875,292.96881103515625,286.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301232105121,9.386440957825926e-09,0.001030113780871,-0.0236404910683631,0.0,0.0,0.0,-0.0094660781323909,60.0,11.253591537475586,-0.0,-7.234985588411291e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.661149670137092e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001017366521409,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,7.514237222494557e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001017366157611,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004825938667636,285.3456420898437,294.1499938964844,293.04833984375,292.4150390625,293.4114685058594,292.9914855957031,286.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.302085324236486e-09,0.0010293924715369,-0.0234196204692125,0.0,0.0,0.0,-0.009424258954823,60.0,11.24471378326416,-0.0,-7.224856091170295e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.661149670137092e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001017366521409,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,7.514237222494557e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001017366157611,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004825938667636,285.3456420898437,294.1499938964844,293.04833984375,292.4150390625,293.4114685058594,292.9914855957031,286.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.302085324236486e-09,0.0010293924715369,-0.0234196204692125,0.0,0.0,0.0,-0.009424258954823,60.0,11.24471378326416,-0.0,-7.224856091170295e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,9.6547621069476e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001016693786368,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,7.509268471039832e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.000101669349533,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0004822747723665,285.3510437011719,294.1499938964844,293.06787109375,292.4179382324219,293.4052429199219,293.01318359375,286.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287208715453,9.222469898872989e-09,0.0010287116747349,-0.023211158812046,0.0,0.0,0.0,-0.0093847904354333,60.0,11.2337007522583,-0.0,-7.215302133545265e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,9.6547621069476e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001016693786368,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,7.509268471039832e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.000101669349533,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0004822747723665,285.3510437011719,294.1499938964844,293.06787109375,292.4179382324219,293.4052429199219,293.01318359375,286.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287208715453,9.222469898872989e-09,0.0010287116747349,-0.023211158812046,0.0,0.0,0.0,-0.0093847904354333,60.0,11.2337007522583,-0.0,-7.215302133545265e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,9.651832078816368e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0001016385285765,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,7.50698964111507e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001016384921967,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0004821284383069,285.353759765625,294.1499938964844,293.0770263671875,292.4187316894531,293.4023132324219,293.02349853515625,286.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284087620675,9.185953331325436e-09,0.0010283995652571,-0.0231155436486005,0.0,0.0,0.0,-0.0093666883185505,60.0,11.22704792022705,-0.0,-7.21092234812204e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.649053390603513e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.000101609264675,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,7.504828681703657e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001016092355712,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0004819896421395,285.3564758300781,294.1499938964844,293.08575439453125,292.41900634765625,293.3995056152344,293.0335388183594,286.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281127179041,9.151318813849233e-09,0.0010281035210937,-0.0230248551815748,0.0,0.0,0.0,-0.0093495193868875,60.0,11.219748497009276,-0.0,-7.206769225831523e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,9.643976954976095e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001015558082144,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,7.50088001950644e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0001015557791106,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0004817360895685,285.3619384765625,294.1499938964844,293.1017761230469,292.4179992675781,293.39410400390625,293.0527038574219,286.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275712702423,9.088046759586632e-09,0.0010275621898472,-0.0228591840714216,0.0,0.0,0.0,-0.0093181505799293,60.0,11.203360557556152,-0.0,-7.199185603212754e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,9.643976954976095e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001015558082144,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,7.50088001950644e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0001015557791106,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0004817360895685,285.3619384765625,294.1499938964844,293.1017761230469,292.4179992675781,293.39410400390625,293.0527038574219,286.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275712702423,9.088046759586632e-09,0.0010275621898472,-0.0228591840714216,0.0,0.0,0.0,-0.0093181505799293,60.0,11.203360557556152,-0.0,-7.199185603212754e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.639828931540252e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001015121233649,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,7.49765385990031e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001015120942611,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0004815288702957,285.3674621582031,294.1499938964844,293.1158142089844,292.414794921875,293.3890991210937,293.0703125,286.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102712912485,9.03633701199169e-09,0.0010271200444549,-0.0227237846702337,0.0,0.0,0.0,-0.009292515926063,60.0,11.183674812316896,-0.0,-7.192990381099662e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.639828931540252e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001015121233649,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,7.49765385990031e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001015120942611,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0004815288702957,285.3674621582031,294.1499938964844,293.1158142089844,292.414794921875,293.3890991210937,293.0703125,286.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102712912485,9.03633701199169e-09,0.0010271200444549,-0.0227237846702337,0.0,0.0,0.0,-0.009292515926063,60.0,11.183674812316896,-0.0,-7.192990381099662e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.636604954721406e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001014781737467,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,7.495145837310702e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0001014781446428,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0004813678388018,285.3730163574219,294.1499938964844,293.127685546875,292.4092102050781,293.3843688964844,293.0863037109375,286.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267853504046,8.99614516214342e-09,0.0010267762700095,-0.0226185414940118,0.0,0.0,0.0,-0.0092725912109017,60.0,11.160811424255373,-0.0,-7.188177164607623e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.636604954721406e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001014781737467,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,7.495145837310702e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0001014781446428,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0004813678388018,285.3730163574219,294.1499938964844,293.127685546875,292.4092102050781,293.3843688964844,293.0863037109375,286.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267853504046,8.99614516214342e-09,0.0010267762700095,-0.0226185414940118,0.0,0.0,0.0,-0.0092725912109017,60.0,11.160811424255373,-0.0,-7.188177164607623e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,9.6344985649921e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0001014559966279,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,7.493508019251749e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001014559602481,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0004812626284547,285.37860107421875,294.1499938964844,293.1371765136719,292.40106201171875,293.3798828125,293.1004333496094,286.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265606688335,8.96987550902395e-09,0.0010265517048537,-0.0225497558712959,0.0,0.0,0.0,-0.0092595685273408,60.0,11.134437561035156,-0.0,-7.18503230245915e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,9.6344985649921e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0001014559966279,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,7.493508019251749e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001014559602481,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0004812626284547,285.37860107421875,294.1499938964844,293.1371765136719,292.40106201171875,293.3798828125,293.1004333496094,286.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265606688335,8.96987550902395e-09,0.0010265517048537,-0.0225497558712959,0.0,0.0,0.0,-0.0092595685273408,60.0,11.134437561035156,-0.0,-7.18503230245915e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.633958688937128e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.000101450306829,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,7.493087468901649e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001014502704492,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0004812356492038,285.38140869140625,294.1499938964844,293.1410217285156,292.39599609375,293.37774658203125,293.1066589355469,286.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265032760798,8.963131570283167e-09,0.0010264943121001,-0.022532096132636,0.0,0.0,0.0,-0.0092562260106205,60.0,11.119669914245604,-0.0,-7.18422441536859e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.633690933696926e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0001014474910334,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,7.492879376513883e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0001014474546536,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0004812222905457,285.3842163085937,294.1499938964844,293.1441955566406,292.3902282714844,293.37567138671875,293.11236572265625,286.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264748707413,8.959789354889836e-09,0.0010264659067615,-0.0225233435630798,0.0,0.0,0.0,-0.0092545701190829,60.0,11.104056358337402,-0.0,-7.183824379808358e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
