time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061020,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,9.63378988672048e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0001014485314954,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,7.492956501664594e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,0.0001014484951156,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,0.0004812272381968,285.3887634277344,294.1499938964844,293.1478881835937,292.3794860839844,293.37237548828125,293.1206359863281,286.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264847660437,8.960999942075887e-09,0.0010264758020639,-0.0225265156477689,0.0,0.0,0.0,-0.0092551680281758,60.0,11.077613830566406,-0.0,-7.183969330526453e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,9.634008165448904e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.000101450823422,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,7.493126031477004e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,0.0001014507943182,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,0.0004812381230294,285.389892578125,294.1499938964844,293.1485290527344,292.37652587890625,293.3715515136719,293.1224975585937,286.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265078162774,8.963712438969651e-09,0.0010264988522976,-0.0225336179137229,0.0,0.0,0.0,-0.009256511926651,60.0,11.070586204528809,-0.0,-7.184294048556694e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,9.63600687100552e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0001014718727674,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,7.494680176023394e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0001014718436636,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0004813379782717,285.3955993652344,294.1499938964844,293.1499938964844,292.3597717285156,293.3675537109375,293.1302490234375,286.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267206234857,8.988595645575971e-09,0.0010267116595059,-0.022598773241043,0.0,0.0,0.0,-0.0092688472941517,60.0,11.032906532287598,-0.0,-7.187273354247736e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,9.63600687100552e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0001014718727674,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,7.494680176023394e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0001014718436636,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0004813379782717,285.3955993652344,294.1499938964844,293.1499938964844,292.3597717285156,293.3675537109375,293.1302490234375,286.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267206234857,8.988595645575971e-09,0.0010267116595059,-0.022598773241043,0.0,0.0,0.0,-0.0092688472941517,60.0,11.032906532287598,-0.0,-7.187273354247736e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,9.64006467256695e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001015146044665,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,7.497836486436427e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0001015145753626,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0004815406864508,285.4013366699219,294.1499938964844,293.1499938964844,292.34039306640625,293.3636474609375,293.1358642578125,286.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152640745,9.039126780407969e-09,0.0010271435603499,-0.0227310881018638,0.0,0.0,0.0,-0.0092938970774412,60.0,10.99188995361328,-0.0,-7.193324336185469e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,9.64006467256695e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001015146044665,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,7.497836486436427e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0001015145753626,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0004815406864508,285.4013366699219,294.1499938964844,293.1499938964844,292.34039306640625,293.3636474609375,293.1358642578125,286.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152640745,9.039126780407969e-09,0.0010271435603499,-0.0227310881018638,0.0,0.0,0.0,-0.0092938970774412,60.0,10.99188995361328,-0.0,-7.193324336185469e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.647003025747836e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001015876623569,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,7.503232336603105e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.000101587633253,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0004818872839678,285.4071350097656,294.1499938964844,293.1499938964844,292.31903076171875,293.3597717285156,293.139892578125,286.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027891645208,9.125550093358472e-09,0.0010278825648128,-0.022957382723689,0.0,0.0,0.0,-0.0093367407098412,60.0,10.94887638092041,-0.0,-7.203679786016437e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.647003025747836e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001015876623569,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,7.503232336603105e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.000101587633253,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0004818872839678,285.4071350097656,294.1499938964844,293.1499938964844,292.31903076171875,293.3597717285156,293.139892578125,286.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027891645208,9.125550093358472e-09,0.0010278825648128,-0.022957382723689,0.0,0.0,0.0,-0.0093367407098412,60.0,10.94887638092041,-0.0,-7.203679786016437e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,9.651682194089516e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001016369424178,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,7.506872498197481e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0001016369133139,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0004821210168302,285.4100341796875,294.1499938964844,293.1499938964844,292.30767822265625,293.3578796386719,293.1413879394531,286.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028390484862,9.183842131221809e-09,0.0010283812880516,-0.0231100153177976,0.0,0.0,0.0,-0.0093656405806541,60.0,10.926765441894531,-0.0,-7.210668684365373e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,9.656831389293076e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0001016911628539,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,7.510877185268328e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0001016911337501,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0004823782364837,285.4129638671875,294.1499938964844,293.1499938964844,292.2958984375,293.3559875488281,293.1426696777344,286.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289397323504,9.247984600335712e-09,0.0010289304191246,-0.0232779644429683,0.0,0.0,0.0,-0.0093974424526095,60.0,10.904452323913574,-0.0,-7.21836315165092e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,9.668681741459297e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.000101815952803,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,7.520093640778214e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,0.0001018159236991,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,0.0004829701792914,285.4188232421875,294.1499938964844,293.1499938964844,292.2711486816406,293.3522644042969,293.14483642578125,286.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302007431164,9.39560784729565e-09,0.0010301914298906,-0.0236644931137561,0.0,0.0,0.0,-0.0094706183299422,60.0,10.859301567077637,-0.0,-7.23608692965172e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,9.668681741459297e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.000101815952803,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,7.520093640778214e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,0.0001018159236991,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,0.0004829701792914,285.4188232421875,294.1499938964844,293.1499938964844,292.2711486816406,293.3522644042969,293.14483642578125,286.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302007431164,9.39560784729565e-09,0.0010301914298906,-0.0236644931137561,0.0,0.0,0.0,-0.0094706183299422,60.0,10.859301567077637,-0.0,-7.23608692965172e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,9.683310054242612e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0001019699921016,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,7.531471055699512e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001019699629978,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0004837008891627,285.4247436523437,294.1499938964844,293.1499938964844,292.2449645996094,293.3486022949219,293.1463623046875,286.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317594278603,9.577842519092885e-09,0.0010317497653886,-0.0241416282951831,0.0,0.0,0.0,-0.0095609603449702,60.0,10.813328742980955,-0.0,-7.257996514908882e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,9.683310054242612e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0001019699921016,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,7.531471055699512e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001019699629978,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0004837008891627,285.4247436523437,294.1499938964844,293.1499938964844,292.2449645996094,293.3486022949219,293.1463623046875,286.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317594278603,9.577842519092885e-09,0.0010317497653886,-0.0241416282951831,0.0,0.0,0.0,-0.0095609603449702,60.0,10.813328742980955,-0.0,-7.257996514908882e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,9.700056398287416e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001021463394863,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,7.544495747424662e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0001021463103825,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0004845374205615,285.43072509765625,294.1499938964844,293.1499938964844,292.217529296875,293.3450012207031,293.1474609375,286.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033543376252,9.786469412631504e-09,0.001033533597365,-0.02468784712255,0.0,0.0,0.0,-0.0096643846482038,60.0,10.766851425170898,-0.0,-7.283119174417152e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,9.700056398287416e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001021463394863,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,7.544495747424662e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0001021463103825,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0004845374205615,285.43072509765625,294.1499938964844,293.1499938964844,292.217529296875,293.3450012207031,293.1474609375,286.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033543376252,9.786469412631504e-09,0.001033533597365,-0.02468784712255,0.0,0.0,0.0,-0.0096643846482038,60.0,10.766851425170898,-0.0,-7.283119174417152e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.719063382362948e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0001023464938043,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,7.55927903810516e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0001023464647005,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0004854868748225,285.4367370605469,294.1499938964844,293.1499938964844,292.1889953613281,293.3414611816406,293.1482238769531,286.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355684207752,1.0023266661107756e-08,0.0010355584090575,-0.0253077931702137,0.0,0.0,0.0,-0.0097817750647664,60.0,10.720029830932615,-0.0,-7.311687255651125e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.719063382362948e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0001023464938043,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,7.55927903810516e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0001023464647005,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0004854868748225,285.4367370605469,294.1499938964844,293.1499938964844,292.1889953613281,293.3414611816406,293.1482238769531,286.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355684207752,1.0023266661107756e-08,0.0010355584090575,-0.0253077931702137,0.0,0.0,0.0,-0.0097817750647664,60.0,10.720029830932615,-0.0,-7.311687255651125e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,9.729502926347776e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001024564189719,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,7.567399006802589e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001024563971441,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0004860083281528,285.43975830078125,294.1499938964844,293.1499938964844,292.1744079589844,293.3397216796875,293.14849853515625,286.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366808855906,1.0153322627104444e-08,0.0010366707574576,-0.0256482753902673,0.0,0.0,0.0,-0.009846250526607,60.0,10.696542739868164,-0.0,-7.327401618795194e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,9.74030263023451e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,0.0001025701494654,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,7.575798372272402e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001025701276375,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0004865478258579,285.4427795410156,294.1499938964844,293.1499938964844,292.1596069335937,293.3379821777344,293.14874267578125,286.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378321167081,1.0287875440440077e-08,0.0010378218721598,-0.0260005183517932,0.0,0.0,0.0,-0.0099129574373364,60.0,10.673057556152344,-0.0,-7.343676600157778e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,9.760163084138183e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0001027792895911,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,7.591245230287313e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001027792604872,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0004875398881267,285.4481506347656,294.1499938964844,293.1499938964844,292.13311767578125,293.3349609375,293.14910888671875,286.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399470338597,1.0535301520064877e-08,0.0010399365564808,-0.0266482271254062,0.0,0.0,0.0,-0.0100356116890907,60.0,10.631749153137209,-0.0,-7.373651556008556e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,9.763024718267844e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001028094193316,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,7.593470945721492e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001028093975037,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0004876828170381,285.4488830566406,294.1499938964844,293.1499938964844,292.1294860839844,293.33453369140625,293.1491394042969,286.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402518091723,1.057095477818848e-08,0.001040241215378,-0.0267415568232536,0.0,0.0,0.0,-0.0100532863289117,60.0,10.626128196716309,-0.0,-7.37797591909839e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,9.78786702034995e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001030710263876,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,7.612792978761718e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0001030709972837,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0004889237461611,285.4550476074219,294.1499938964844,293.1499938964844,292.0988464355469,293.3311767578125,293.1494140625,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428987443447,1.0880456535744544e-08,0.0010428878013044,-0.0275517124682664,0.0,0.0,0.0,-0.0102067198604345,60.0,10.57943630218506,-0.0,-7.415567893076513e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,9.78786702034995e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001030710263876,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,7.612792978761718e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0001030709972837,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0004889237461611,285.4550476074219,294.1499938964844,293.1499938964844,292.0988464355469,293.3311767578125,293.1494140625,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428987443447,1.0880456535744544e-08,0.0010428878013044,-0.0275517124682664,0.0,0.0,0.0,-0.0102067198604345,60.0,10.57943630218506,-0.0,-7.415567893076513e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,9.81428165687248e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001033491789712,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,7.633337372681126e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001033491498674,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0004902431974187,285.46124267578125,294.1499938964844,293.1499938964844,292.06787109375,293.3278503417969,293.1496276855469,286.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457128519192,1.1209544403811831e-08,0.0010457016760483,-0.0284130796790123,0.0,0.0,0.0,-0.010369861498475,60.0,10.533126831054688,-0.0,-7.455643924458857e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,9.81428165687248e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001033491789712,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,7.633337372681126e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001033491498674,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0004902431974187,285.46124267578125,294.1499938964844,293.1499938964844,292.06787109375,293.3278503417969,293.1496276855469,286.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457128519192,1.1209544403811831e-08,0.0010457016760483,-0.0284130796790123,0.0,0.0,0.0,-0.010369861498475,60.0,10.533126831054688,-0.0,-7.455643924458857e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.842268627835438e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0001036438989103,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,7.65510558267124e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0001036438770825,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0004916412872262,285.4674987792969,294.1499938964844,293.1499938964844,292.0367126464844,293.3245544433594,293.1497497558594,286.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486947139725,1.1558237034137164e-08,0.0010486831888556,-0.0293256901204586,0.0,0.0,0.0,-0.0105427224189043,60.0,10.487417221069336,-0.0,-7.49822461898475e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.842268627835438e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0001036438989103,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,7.65510558267124e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0001036438770825,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0004916412872262,285.4674987792969,294.1499938964844,293.1499938964844,292.0367126464844,293.3245544433594,293.1497497558594,286.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486947139725,1.1558237034137164e-08,0.0010486831888556,-0.0293256901204586,0.0,0.0,0.0,-0.0105427224189043,60.0,10.487417221069336,-0.0,-7.49822461898475e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.85690567176789e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0001037980327964,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,7.666489545954391e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0001037980109686,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0004923723754473,285.4706726074219,294.1499938964844,293.1499938964844,292.0211486816406,293.3229675292969,293.1497802734375,286.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050254330039,1.1740596050913156e-08,0.0010502425720915,-0.0298029389232397,0.0,0.0,0.0,-0.0106331259012222,60.0,10.464913368225098,-0.0,-7.520541345229503e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,9.87176681519486e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001039545313687,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,7.678048132220283e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0001039545022649,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0004931147559545,285.47381591796875,294.1499938964844,293.1499938964844,292.0055847167969,293.32135009765625,293.1498413085937,286.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518382769078,1.1925751053354361e-08,0.0010518262861296,-0.0302874855697155,0.0,0.0,0.0,-0.0107249179854989,60.0,10.442601203918455,-0.0,-7.54323465912421e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.902101737679914e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001042739677359,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,7.701641879975796e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0001042739386321,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0004946300177834,285.4801940917969,294.1499938964844,293.1499938964844,291.9747009277344,293.31817626953125,293.14990234375,286.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550693841651,1.230368518179148e-08,0.0010550570441409,-0.0312764644622802,0.0,0.0,0.0,-0.0109122721478343,60.0,10.398470878601074,-0.0,-7.589661521478774e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.902101737679914e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001042739677359,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,7.701641879975796e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0001042739386321,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0004946300177834,285.4801940917969,294.1499938964844,293.1499938964844,291.9747009277344,293.31817626953125,293.14990234375,286.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550693841651,1.230368518179148e-08,0.0010550570441409,-0.0312764644622802,0.0,0.0,0.0,-0.0109122721478343,60.0,10.398470878601074,-0.0,-7.589661521478774e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.93359717540443e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0001046056277118,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,7.726138574071229e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001046056058839,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0004962033126503,285.4866027832031,294.1499938964844,293.1499938964844,291.9441833496094,293.3150634765625,293.1499328613281,286.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058425172232,1.2696093065756033e-08,0.001058412482962,-0.0323032215237617,0.0,0.0,0.0,-0.0111068040132522,60.0,10.355467796325684,-0.0,-7.638016796818192e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.93359717540443e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0001046056277118,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,7.726138574071229e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001046056058839,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0004962033126503,285.4866027832031,294.1499938964844,293.1499938964844,291.9441833496094,293.3150634765625,293.1499328613281,286.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058425172232,1.2696093065756033e-08,0.001058412482962,-0.0323032215237617,0.0,0.0,0.0,-0.0111068040132522,60.0,10.355467796325684,-0.0,-7.638016796818192e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.965841309167443e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001049451748258,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,7.751217344775796e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001049451529979,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0004978139768354,285.4930419921875,294.1499938964844,293.1499938964844,291.91424560546875,293.3119812011719,293.14996337890625,286.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618605883792,1.3097827711305854e-08,0.0010618474334478,-0.03335427865386,0.0,0.0,0.0,-0.0113059608265757,60.0,10.313718795776367,-0.0,-7.68768089187688e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.965841309167443e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001049451748258,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,7.751217344775796e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001049451529979,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0004978139768354,285.4930419921875,294.1499938964844,293.1499938964844,291.91424560546875,293.3119812011719,293.14996337890625,286.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618605883792,1.3097827711305854e-08,0.0010618474334478,-0.03335427865386,0.0,0.0,0.0,-0.0113059608265757,60.0,10.313718795776367,-0.0,-7.68768089187688e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,9.998599853133784e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001052901425282,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,7.776695565553382e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001052901134244,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0004994503688067,285.49957275390625,294.1499938964844,293.1499938964844,291.8851013183594,293.3089599609375,293.14996337890625,286.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653507197275,1.3505969675975392e-08,0.0010653372155502,-0.0344219878315925,0.0,0.0,0.0,-0.0115082934498786,60.0,10.273350715637209,-0.0,-7.738300666915165e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,9.998599853133784e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001052901425282,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,7.776695565553382e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001052901134244,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0004994503688067,285.49957275390625,294.1499938964844,293.1499938964844,291.8851013183594,293.3089599609375,293.14996337890625,286.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653507197275,1.3505969675975392e-08,0.0010653372155502,-0.0344219878315925,0.0,0.0,0.0,-0.0115082934498786,60.0,10.273350715637209,-0.0,-7.738300666915165e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,0.0001001510681817,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.0001054639651556,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,7.78953472035937e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0001054639360518,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0005002748803235,285.5028381347656,294.1499938964844,293.1499938964844,291.8708801269531,293.3074645996094,293.14996337890625,286.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671095224097,1.3711631829949056e-08,0.0010670957854017,-0.0349599607288837,0.0,0.0,0.0,-0.0116102481260895,60.0,10.253907203674316,-0.0,-7.763870968346964e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
