time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063360,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0001003161669359,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0001056378241628,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,7.802375330356881e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.000105637795059,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.000501099624671,285.5061340332031,294.1499938964844,293.1499938964844,291.85693359375,293.3059997558594,293.1499938964844,286.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917333063773183e-08,0.0010688547044992,-0.0354980081319808,0.0,0.0,0.0,-0.011712223291397,60.0,10.234825134277344,-0.0,-7.78948887614206e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0001006328093353,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0001059712594724,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,7.827002991689369e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0001059712376445,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.000502681301441,285.5124816894531,294.1499938964844,293.1499938964844,291.8309631347656,293.3031616210937,293.1499938964844,286.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722421575337,1.4311844154235588e-08,0.0010722278384491,-0.0365298315882682,0.0,0.0,0.0,-0.0119077982380986,60.0,10.198918342590332,-0.0,-7.838737303700327e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001006459424388,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0001059850910678,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,7.8280245361384e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001059850692399,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0005027469014748,285.51275634765625,294.1499938964844,293.1499938964844,291.82989501953125,293.3030700683594,293.1499938964844,286.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723820887506,1.4328207065261722e-08,0.001072367769666,-0.0365726239979267,0.0,0.0,0.0,-0.0119159100577235,60.0,10.197442054748535,-0.0,-7.840783666779316e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001009726329357,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001063291056198,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,7.853433635318652e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001063290837919,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0005043788114562,285.5194091796875,294.1499938964844,293.1499938964844,291.8042297363281,293.3001708984375,293.1499938964844,286.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758627904579,1.4735237030549797e-08,0.001075848005712,-0.0376370660960674,0.0,0.0,0.0,-0.0121176913380622,60.0,10.16187572479248,-0.0,-7.891764397527369e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001009726329357,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001063291056198,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,7.853433635318652e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001063290837919,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0005043788114562,285.5194091796875,294.1499938964844,293.1499938964844,291.8042297363281,293.3001708984375,293.1499938964844,286.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758627904579,1.4735237030549797e-08,0.001075848005712,-0.0376370660960674,0.0,0.0,0.0,-0.0121176913380622,60.0,10.16187572479248,-0.0,-7.891764397527369e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001012929933494,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0001066664626705,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,7.878350879764184e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0001066664408426,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.00050597905647,285.526123046875,294.1499938964844,293.1499938964844,291.78009033203125,293.2973327636719,293.1499938964844,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792760876938,1.5134387965076712e-08,0.001079260953702,-0.0386807844042778,0.0,0.0,0.0,-0.0123155666515231,60.0,10.128263473510742,-0.0,-7.94191876707373e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001012929933494,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0001066664626705,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,7.878350879764184e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0001066664408426,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.00050597905647,285.526123046875,294.1499938964844,293.1499938964844,291.78009033203125,293.2973327636719,293.1499938964844,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792760876938,1.5134387965076712e-08,0.001079260953702,-0.0386807844042778,0.0,0.0,0.0,-0.0123155666515231,60.0,10.128263473510742,-0.0,-7.94191876707373e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.000101603953226,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0001069939171429,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,7.90253616287373e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001069938880391,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0005075323861092,285.53289794921875,294.1499938964844,293.1499938964844,291.7576599121094,293.2945251464844,293.1499938964844,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825891513377,1.5521816720820425e-08,0.0010825735516846,-0.0396937280893325,0.0,0.0,0.0,-0.0125076305121183,60.0,10.096693992614746,-0.0,-7.990752237674317e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.000101603953226,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0001069939171429,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,7.90253616287373e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001069938880391,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0005075323861092,285.53289794921875,294.1499938964844,293.1499938964844,291.7576599121094,293.2945251464844,293.1499938964844,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825891513377,1.5521816720820425e-08,0.0010825735516846,-0.0396937280893325,0.0,0.0,0.0,-0.0125076305121183,60.0,10.096693992614746,-0.0,-7.990752237674317e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001017531685647,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,0.0001071510487236,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,7.914142042864114e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0001071510268957,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0005082777352072,285.5362854003906,294.1499938964844,293.1499938964844,291.7471618652344,293.29315185546875,293.1499938964844,286.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841789189726,1.5707735556702573e-08,0.0010841632029041,-0.0401797704398632,0.0,0.0,0.0,-0.01259979698807,60.0,10.081985473632812,-0.0,-8.01423851726213e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,0.0001018999100779,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.0001073055755114,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,7.925555109977722e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0001073055536835,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0005090107442811,285.5397033691406,294.1499938964844,293.1499938964844,291.7371520996094,293.2917785644531,293.1499938964844,286.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857416782528,1.5890567084397844e-08,0.0010857257293537,-0.0406577214598655,0.0,0.0,0.0,-0.0126904305070638,60.0,10.067723274230955,-0.0,-8.037369525482063e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0001021852876874,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0001076060871127,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,7.94775114627555e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001076060652849,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0005104362498968,285.54656982421875,294.1499938964844,293.1499938964844,291.7187805175781,293.2890930175781,293.1499938964844,286.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887830285355,1.6246124445729038e-08,0.0010887667303904,-0.041587121784687,0.0,0.0,0.0,-0.0128666991367936,60.0,10.04029941558838,-0.0,-8.08244706718142e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0001021852876874,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0001076060871127,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,7.94775114627555e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001076060652849,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0005104362498968,285.54656982421875,294.1499938964844,293.1499938964844,291.7187805175781,293.2890930175781,293.1499938964844,286.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887830285355,1.6246124445729038e-08,0.0010887667303904,-0.041587121784687,0.0,0.0,0.0,-0.0128666991367936,60.0,10.04029941558838,-0.0,-8.08244706718142e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001024492376018,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0001078840432455,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,7.968280260683969e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001078840214177,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0005117547698318,285.553466796875,294.1499938964844,293.1499938964844,291.70269775390625,293.2864074707031,293.1499938964844,286.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915952734649,1.6574992045548242e-08,0.0010915786260738,-0.0424466654658317,0.0,0.0,0.0,-0.0130297318100929,60.0,10.01553726196289,-0.0,-8.124253980668072e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001024492376018,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0001078840432455,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,7.968280260683969e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001078840214177,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0005117547698318,285.553466796875,294.1499938964844,293.1499938964844,291.70269775390625,293.2864074707031,293.1499938964844,286.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915952734649,1.6574992045548242e-08,0.0010915786260738,-0.0424466654658317,0.0,0.0,0.0,-0.0130297318100929,60.0,10.01553726196289,-0.0,-8.124253980668072e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0001026919926516,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001081396767403,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,7.987161370692775e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0001081396549125,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0005129674100317,285.5603942871094,294.1499938964844,293.1499938964844,291.6891174316406,293.2838134765625,293.1499938964844,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941816726699,1.6877452324592923e-08,0.0010941647924482,-0.0432371087372303,0.0,0.0,0.0,-0.0131796738132834,60.0,9.993420600891112,-0.0,-8.162798081912116e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0001026919926516,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001081396767403,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,7.987161370692775e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0001081396549125,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0005129674100317,285.5603942871094,294.1499938964844,293.1499938964844,291.6891174316406,293.2838134765625,293.1499938964844,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941816726699,1.6877452324592923e-08,0.0010941647924482,-0.0432371087372303,0.0,0.0,0.0,-0.0131796738132834,60.0,9.993420600891112,-0.0,-8.162798081912116e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.0001029105987981,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0001083698734873,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,8.004163828445598e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0001083698516595,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0005140593857504,285.5673828125,294.1499938964844,293.1499938964844,291.67822265625,293.28125,293.1499938964844,286.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965107940137,1.7149817566064485e-08,0.0010964936809614,-0.0439488366246223,0.0,0.0,0.0,-0.0133146960288286,60.0,9.974103927612305,-0.0,-8.197585543712196e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.0001029105987981,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0001083698734873,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,8.004163828445598e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0001083698516595,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0005140593857504,285.5673828125,294.1499938964844,293.1499938964844,291.67822265625,293.28125,293.1499938964844,286.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965107940137,1.7149817566064485e-08,0.0010964936809614,-0.0439488366246223,0.0,0.0,0.0,-0.0133146960288286,60.0,9.974103927612305,-0.0,-8.197585543712196e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,0.0001030064740916,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0001084708346752,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,8.011620957404375e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001084708128473,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0005145382601767,285.5708923339844,294.1499938964844,293.1499938964844,291.673828125,293.27996826171875,293.1499938964844,286.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975319892168,1.7269268681729958e-08,0.0010975147597491,-0.0442609526216983,0.0,0.0,0.0,-0.0133739113807678,60.0,9.965924263000488,-0.0,-8.21286505470198e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001030988642014,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,0.0001085681287804,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,8.018806693144143e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001085681069525,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0005149997887201,285.57440185546875,294.1499938964844,293.1499938964844,291.6701965332031,293.2787170410156,293.1499938964844,286.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985151166096,1.7384380157636773e-08,0.0010984977707266,-0.0445617251098156,0.0,0.0,0.0,-0.0134309707209467,60.0,9.958171844482422,-0.0,-8.22760384266985e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001032632935675,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,0.0001087412820197,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,8.031595643842593e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0001087412601918,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0005158211570233,285.5814514160156,294.1499938964844,293.1499938964844,291.6652526855469,293.2762451171875,293.1499938964844,286.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002686806023,1.758924561556796e-08,0.0011002509854733,-0.0450969748198986,0.0,0.0,0.0,-0.0135325388982892,60.0,9.94465160369873,-0.0,-8.25386621272628e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001032632935675,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,0.0001087412820197,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,8.031595643842593e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0001087412601918,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0005158211570233,285.5814514160156,294.1499938964844,293.1499938964844,291.6652526855469,293.2762451171875,293.1499938964844,286.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002686806023,1.758924561556796e-08,0.0011002509854733,-0.0450969748198986,0.0,0.0,0.0,-0.0135325388982892,60.0,9.94465160369873,-0.0,-8.25386621272628e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001033939406624,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0001088788558263,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,8.0417565186508e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001088788339984,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0005164737813174,285.5885314941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2738037109375,293.1499938964844,286.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016611242666,1.7752009640048527e-08,0.0011016434291377,-0.0455221980810165,0.0,0.0,0.0,-0.013613230548799,60.0,9.934059143066406,-0.0,-8.274761142956778e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001033939406624,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0001088788558263,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,8.0417565186508e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001088788339984,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0005164737813174,285.5885314941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2738037109375,293.1499938964844,286.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016611242666,1.7752009640048527e-08,0.0011016434291377,-0.0455221980810165,0.0,0.0,0.0,-0.013613230548799,60.0,9.934059143066406,-0.0,-8.274761142956778e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001034964661812,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001089868237613,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,8.049730968195945e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001089868019334,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0005169858923181,285.5956420898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2713928222656,293.1499938964844,286.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027528671547,1.787974213129928e-08,0.0011027350556105,-0.0458558909595012,0.0,0.0,0.0,-0.0136765502393245,60.0,9.926379203796388,-0.0,-8.291177522323778e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001034964661812,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001089868237613,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,8.049730968195945e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001089868019334,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0005169858923181,285.5956420898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2713928222656,293.1499938964844,286.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027528671547,1.787974213129928e-08,0.0011027350556105,-0.0458558909595012,0.0,0.0,0.0,-0.0136765502393245,60.0,9.926379203796388,-0.0,-8.291177522323778e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0001035841632983,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001090791702154,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,8.056552178459242e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0001090791483875,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0005174239631742,285.602783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2690734863281,293.1499938964844,286.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036871001124,1.7988996958706593e-08,0.0011036691721528,-0.046141292899847,0.0,0.0,0.0,-0.0137307113036513,60.0,9.918777465820312,-0.0,-8.305232057637114e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0001035841632983,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001090791702154,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,8.056552178459242e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0001090791483875,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0005174239631742,285.602783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2690734863281,293.1499938964844,286.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036871001124,1.7988996958706593e-08,0.0011036691721528,-0.046141292899847,0.0,0.0,0.0,-0.0137307113036513,60.0,9.918777465820312,-0.0,-8.305232057637114e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0001036198809742,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001091167796403,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,8.059330139076337e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0001091167578124,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0005176023696549,285.6063842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2679138183594,293.1499938964844,286.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040671961382,1.8033487592106212e-08,0.0011040491517633,-0.0462575145065784,0.0,0.0,0.0,-0.0137527659535408,60.0,9.914674758911133,-0.0,-8.310958321544606e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,0.0001036531321005,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0001091517915483,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,8.061916014412418e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001091517697204,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0005177684943191,285.6099548339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2667541503906,293.1499938964844,286.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044206330552,1.8074908680887347e-08,0.001104402472265,-0.0463657155632972,0.0,0.0,0.0,-0.0137732960283756,60.0,9.910438537597656,-0.0,-8.316292365861956e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0001037099500535,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0001092116290237,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,8.066335431067273e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0001092116071959,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0005180523148737,285.6171569824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2644958496094,293.1499938964844,286.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050271568819,1.8145692948223768e-08,0.0011050089960917,-0.0465506128966808,0.0,0.0,0.0,-0.0138083929196,60.0,9.901446342468262,-0.0,-8.325410050247228e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0001037099500535,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0001092116290237,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,8.066335431067273e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0001092116071959,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0005180523148737,285.6171569824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2644958496094,293.1499938964844,286.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050271568819,1.8145692948223768e-08,0.0011050089960917,-0.0465506128966808,0.0,0.0,0.0,-0.0138083929196,60.0,9.901446342468262,-0.0,-8.325410050247228e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,0.0001037440160871,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001092474994948,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,8.068984607234597e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.0001092474776669,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.0005182225140742,285.6243591308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2622985839844,293.1499938964844,286.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053900234401,1.8188117678619165e-08,0.0011053718626499,-0.0466614291071891,0.0,0.0,0.0,-0.0138294249773025,60.0,9.89104461669922,-0.0,-8.330876966056169e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,0.0001037440160871,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001092474994948,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,8.068984607234597e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.0001092474776669,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.0005182225140742,285.6243591308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2622985839844,293.1499938964844,286.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053900234401,1.8188117678619165e-08,0.0011053718626499,-0.0466614291071891,0.0,0.0,0.0,-0.0138294249773025,60.0,9.89104461669922,-0.0,-8.330876966056169e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.000103759302874,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.000109263593913,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,8.070173498708755e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001092635720851,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0005182988243177,285.6316223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2601318359375,293.1499938964844,286.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055526556447,1.8207140684012305e-08,0.0011055343784391,-0.04671111702919,0.0,0.0,0.0,-0.0138388546183705,60.0,9.879344940185549,-0.0,-8.333329049037277e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.000103759302874,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.000109263593913,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,8.070173498708755e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001092635720851,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0005182988243177,285.6316223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2601318359375,293.1499938964844,286.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055526556447,1.8207140684012305e-08,0.0011055343784391,-0.04671111702919,0.0,0.0,0.0,-0.0138388546183705,60.0,9.879344940185549,-0.0,-8.333329049037277e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001037529800669,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001092569364118,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,8.069681643974036e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0001092569145839,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0005182672757655,285.63885498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.25799560546875,293.1499938964844,286.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105485134758,1.8199246554218007e-08,0.0011054669739678,-0.046690497547388,0.0,0.0,0.0,-0.0138349421322345,60.0,9.86611270904541,-0.0,-8.332311551839666e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001037529800669,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001092569364118,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,8.069681643974036e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0001092569145839,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0005182672757655,285.63885498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.25799560546875,293.1499938964844,286.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105485134758,1.8199246554218007e-08,0.0011054669739678,-0.046690497547388,0.0,0.0,0.0,-0.0138349421322345,60.0,9.86611270904541,-0.0,-8.332311551839666e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
