time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065700,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0001037391484715,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.0001092423699446,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,8.06860625743866e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001092423553927,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.000518198183272,285.6424865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2569580078125,293.1499938964844,286.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105337170884,1.8182005234734788e-08,0.0011053190100938,-0.0466454625129699,0.0,0.0,0.0,-0.013826391659677,60.0,9.8587064743042,-0.0,-8.330089684704944e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0001037214096868,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,0.0001092236925614,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,8.06722673587501e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0001092236780095,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0005181095912121,285.6461181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.25592041015625,293.1499938964844,286.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105148345232,1.8159893144797934e-08,0.0011051301844418,-0.0465877056121826,0.0,0.0,0.0,-0.0138154309242963,60.0,9.85100269317627,-0.0,-8.32723969779181e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001036728499457,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001091725498554,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,8.063449058681726e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0001091725353035,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.000517867039889,285.6534118652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2538452148437,293.1499938964844,286.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046334402635,1.809936378549537e-08,0.0011046152794733,-0.046429593116045,0.0,0.0,0.0,-0.0137854376807808,60.0,9.83462142944336,-0.0,-8.319441491266846e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001036728499457,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001091725498554,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,8.063449058681726e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0001091725353035,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.000517867039889,285.6534118652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2538452148437,293.1499938964844,286.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046334402635,1.809936378549537e-08,0.0011046152794733,-0.046429593116045,0.0,0.0,0.0,-0.0137854376807808,60.0,9.83462142944336,-0.0,-8.319441491266846e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001036006578942,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001090965306502,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,8.057834202190861e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001090965088224,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.000517506385222,285.66070556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2518615722656,293.1499938964844,286.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103863120079,1.8009387758866072e-08,0.0011038450757041,-0.0461945608258247,0.0,0.0,0.0,-0.0137408282607793,60.0,9.816489219665527,-0.0,-8.307856091960275e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001036006578942,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001090965306502,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,8.057834202190861e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001090965088224,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.000517506385222,285.66070556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2518615722656,293.1499938964844,286.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103863120079,1.8009387758866072e-08,0.0011038450757041,-0.0461945608258247,0.0,0.0,0.0,-0.0137408282607793,60.0,9.816489219665527,-0.0,-8.307856091960275e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.00010350800585,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001089989673346,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,8.050628093769774e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001089989455067,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0005170435761101,285.6679992675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2498779296875,293.1499938964844,286.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028746375814,1.7893924564305053e-08,0.0011028567096218,-0.0458929389715194,0.0,0.0,0.0,-0.013683583587408,60.0,9.796615600585938,-0.0,-8.293001485526474e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.00010350800585,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001089989673346,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,8.050628093769774e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001089989455067,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0005170435761101,285.6679992675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2498779296875,293.1499938964844,286.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028746375814,1.7893924564305053e-08,0.0011028567096218,-0.0458929389715194,0.0,0.0,0.0,-0.013683583587408,60.0,9.796615600585938,-0.0,-8.293001485526474e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001033934458973,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001088783246814,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,8.041717228479683e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0001088783028535,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0005164713365957,285.6753234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2479553222656,293.1499938964844,286.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016539065167,1.7751158765122454e-08,0.0011016362113878,-0.0455199778079986,0.0,0.0,0.0,-0.0136128086596727,60.0,9.774944305419922,-0.0,-8.27465171937547e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001033934458973,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001088783246814,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,8.041717228479683e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0001088783028535,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0005164713365957,285.6753234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2479553222656,293.1499938964844,286.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016539065167,1.7751158765122454e-08,0.0011016362113878,-0.0455199778079986,0.0,0.0,0.0,-0.0136128086596727,60.0,9.774944305419922,-0.0,-8.27465171937547e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001033329681376,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0001088146382244,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,8.037013321882114e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0001088146236725,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0005161692388355,285.6789855957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2470092773437,293.1499938964844,286.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010090820491,1.767579327349722e-08,0.0011009913869202,-0.045323085039854,0.0,0.0,0.0,-0.0135754458606243,60.0,9.763663291931152,-0.0,-8.264973416771684e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0001032709988066,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0001087493874365,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,8.03219445515424e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001087493656086,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0005158597487024,285.6826477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.24609375,293.1499938964844,286.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003484250977,1.7598573265331652e-08,0.0011003308463841,-0.0451213456690311,0.0,0.0,0.0,-0.0135371638461947,60.0,9.752226829528809,-0.0,-8.2550627666933e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.000103142701846,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001086142801796,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,8.022215479286388e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0001086142656276,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0005152188823558,285.6899719238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,293.1499938964844,286.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989819420501,1.743869404435827e-08,0.0010989644797518,-0.0447036288678646,0.0,0.0,0.0,-0.0134579073637723,60.0,9.72899055480957,-0.0,-8.234562187681149e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.000103142701846,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001086142801796,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,8.022215479286388e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0001086142656276,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0005152188823558,285.6899719238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,293.1499938964844,286.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989819420501,1.743869404435827e-08,0.0010989644797518,-0.0447036288678646,0.0,0.0,0.0,-0.0134579073637723,60.0,9.72899055480957,-0.0,-8.234562187681149e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001029983905027,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001084623072529,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,8.010990859474987e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.000108462292701,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0005144979804754,285.6972961425781,294.1499938964844,293.1499938964844,291.6635437011719,293.242431640625,293.1499938964844,286.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974442120641,1.725885567793739e-08,0.0010974269825965,-0.0442337468266487,0.0,0.0,0.0,-0.0133687555789947,60.0,9.704551696777344,-0.0,-8.21153278707243e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001029983905027,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001084623072529,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,8.010990859474987e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.000108462292701,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0005144979804754,285.6972961425781,294.1499938964844,293.1499938964844,291.6635437011719,293.242431640625,293.1499938964844,286.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974442120641,1.725885567793739e-08,0.0010974269825965,-0.0442337468266487,0.0,0.0,0.0,-0.0133687555789947,60.0,9.704551696777344,-0.0,-8.21153278707243e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,0.0001028394472086,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001082949383999,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,7.998628279892728e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.000108294916572,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0005137040279805,285.7046203613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2406616210937,293.1499938964844,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957504855468,1.706079544305794e-08,0.0010957334889099,-0.0437162145972251,0.0,0.0,0.0,-0.0132705690339207,60.0,9.679039001464844,-0.0,-8.186206912341731e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,0.0001028394472086,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001082949383999,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,7.998628279892728e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.000108294916572,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0005137040279805,285.7046203613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2406616210937,293.1499938964844,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957504855468,1.706079544305794e-08,0.0010957334889099,-0.0437162145972251,0.0,0.0,0.0,-0.0132705690339207,60.0,9.679039001464844,-0.0,-8.186206912341731e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001026639001793,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001081100708688,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,7.984974945429713e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001081100563169,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0005128271295689,285.7119445800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2389221191406,293.1499938964844,286.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938802734017,1.6842042427356322e-08,0.00109386339318,-0.0431445725262165,0.0,0.0,0.0,-0.0131621258333325,60.0,9.65245532989502,-0.0,-8.158280451198152e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001026639001793,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001081100708688,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,7.984974945429713e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001081100563169,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0005128271295689,285.7119445800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2389221191406,293.1499938964844,286.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938802734017,1.6842042427356322e-08,0.00109386339318,-0.0431445725262165,0.0,0.0,0.0,-0.0131621258333325,60.0,9.65245532989502,-0.0,-8.158280451198152e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0001025697420118,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0001080109286704,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,7.977651694091037e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0001080109068425,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0005123568116687,285.7156066894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2380676269531,293.1499938964844,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928770061582,1.672471761082761e-08,0.0010928602423518,-0.0428379625082016,0.0,0.0,0.0,-0.0131039638072252,60.0,9.638617515563965,-0.0,-8.143322816067666e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.0001024721786961,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,0.0001079081848729,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,7.970062870299444e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,0.000107908170321,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,0.0005118694389238,285.7192687988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2372131347656,293.1499938964844,286.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918374173343,1.6603140196025382e-08,0.0010918207699432,-0.0425202287733554,0.0,0.0,0.0,-0.0130436932668089,60.0,9.624467849731444,-0.0,-8.127836537141776e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001022696815198,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0001076949411071,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,7.954313332447782e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0001076949265552,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0005108579644002,285.7265930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.23553466796875,293.1499938964844,286.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896796593442,1.6350808706988573e-08,0.0010896633611992,-0.0418607406318187,0.0,0.0,0.0,-0.0129186026751995,60.0,9.59538745880127,-0.0,-8.095743453395698e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001022696815198,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0001076949411071,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,7.954313332447782e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0001076949265552,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0005108579644002,285.7265930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.23553466796875,293.1499938964844,286.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896796593442,1.6350808706988573e-08,0.0010896633611992,-0.0418607406318187,0.0,0.0,0.0,-0.0129186026751995,60.0,9.59538745880127,-0.0,-8.095743453395698e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001020619893097,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0001074762330972,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,7.938159251352772e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0001074762185453,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.000509820471052,285.7339172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.23388671875,293.1499938964844,286.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874666040763,1.6092007726342672e-08,0.0010874505387619,-0.0411842837929725,0.0,0.0,0.0,-0.012790304608643,60.0,9.56553840637207,-0.0,-8.062892931093303e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001020619893097,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0001074762330972,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,7.938159251352772e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0001074762185453,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.000509820471052,285.7339172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.23388671875,293.1499938964844,286.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874666040763,1.6092007726342672e-08,0.0010874505387619,-0.0411842837929725,0.0,0.0,0.0,-0.012790304608643,60.0,9.56553840637207,-0.0,-8.062892931093303e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0001018559050862,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001072592131095,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,7.922130316728726e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001072591985575,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0005087910685688,285.7412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2322692871094,293.1499938964844,286.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852706618607,1.5835208699854775e-08,0.0010852548293769,-0.0405130088329315,0.0,0.0,0.0,-0.0126629993319511,60.0,9.53546142578125,-0.0,-8.030362153021997e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0001018559050862,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001072592131095,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,7.922130316728726e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001072591985575,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0005087910685688,285.7412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2322692871094,293.1499938964844,286.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852706618607,1.5835208699854775e-08,0.0010852548293769,-0.0405130088329315,0.0,0.0,0.0,-0.0126629993319511,60.0,9.53546142578125,-0.0,-8.030362153021997e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,0.0001016576497931,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.0001070504440576,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,7.906710379756987e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0001070504295057,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.000507800723426,285.74853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.230712890625,293.1499938964844,286.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831580730155,1.5588170754199382e-08,0.0010831424733623,-0.0398671925067901,0.0,0.0,0.0,-0.0125405322760343,60.0,9.5056791305542,-0.0,-7.999130247071663e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,0.0001016576497931,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.0001070504440576,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,7.906710379756987e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0001070504295057,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.000507800723426,285.74853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.230712890625,293.1499938964844,286.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831580730155,1.5588170754199382e-08,0.0010831424733623,-0.0398671925067901,0.0,0.0,0.0,-0.0125405322760343,60.0,9.5056791305542,-0.0,-7.999130247071663e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.000101562567579,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.0001069503123289,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,7.899315096437931e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.000106950297777,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0005073257489129,285.752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2299194335937,293.1499938964844,286.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821449104696,1.5469682423940867e-08,0.0010821294272318,-0.0395574271678924,0.0,0.0,0.0,-0.0124817937612533,60.0,9.491033554077148,-0.0,-7.98417190139844e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0001014718509395,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.0001068547862814,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,7.892259600339457e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0001068547717295,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0005068726604804,285.7558288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2291564941406,293.1499938964844,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811781976372,1.535664573282247e-08,0.0010811628308147,-0.0392618924379348,0.0,0.0,0.0,-0.0124257560819387,60.0,9.476637840270996,-0.0,-7.969914861405415e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0001013035143841,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0001066775221261,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,7.879166514612734e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001066775075742,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0005060317926108,285.7631530761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2276611328125,293.1499938964844,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793843539431,1.5146886411798732e-08,0.0010793692199513,-0.0387134589254856,0.0,0.0,0.0,-0.01232176925987,60.0,9.448739051818848,-0.0,-7.943491908690704e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0001013035143841,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0001066775221261,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,7.879166514612734e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001066775075742,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0005060317926108,285.7631530761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2276611328125,293.1499938964844,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793843539431,1.5146886411798732e-08,0.0010793692199513,-0.0387134589254856,0.0,0.0,0.0,-0.01232176925987,60.0,9.448739051818848,-0.0,-7.943491908690704e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001011546555673,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001065207616193,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,7.867588283261284e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001065207470674,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0005052881897427,285.7704467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2261962890625,293.1499938964844,286.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777980787679,1.4961397454271722e-08,0.0010777831776067,-0.0382284522056579,0.0,0.0,0.0,-0.0122298141941428,60.0,9.422249794006348,-0.0,-7.920162659047494e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001011546555673,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001065207616193,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,7.867588283261284e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001065207470674,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0005052881897427,285.7704467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2261962890625,293.1499938964844,286.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777980787679,1.4961397454271722e-08,0.0010777831776067,-0.0382284522056579,0.0,0.0,0.0,-0.0122298141941428,60.0,9.422249794006348,-0.0,-7.920162659047494e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0001010279665933,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0001063873496605,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.857735181460157e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0001063873351085,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0005046553560532,285.7777404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2247619628906,293.1499938964844,286.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076448126696,1.48035272928837e-08,0.0010764333419501,-0.0378156416118145,0.0,0.0,0.0,-0.0121515523642301,60.0,9.39745807647705,-0.0,-7.90033425346337e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0001010279665933,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0001063873496605,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.857735181460157e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0001063873351085,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0005046553560532,285.7777404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2247619628906,293.1499938964844,286.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076448126696,1.48035272928837e-08,0.0010764333419501,-0.0378156416118145,0.0,0.0,0.0,-0.0121515523642301,60.0,9.39745807647705,-0.0,-7.90033425346337e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001009287225315,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,0.0001062828450812,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,7.85001611802727e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0001062828305293,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0005041596014052,285.7850646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753906099125,1.4679858217903076e-08,0.0010753758251667,-0.037492249161005,0.0,0.0,0.0,-0.0120902443304657,60.0,9.374740600585938,-0.0,-7.884818131742578e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
