time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068040,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001009287225315,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,0.0001062828450812,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,7.85001611802727e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0001062828305293,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0005041596014052,285.7850646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753906099125,1.4679858217903076e-08,0.0010753758251667,-0.037492249161005,0.0,0.0,0.0,-0.0120902443304657,60.0,9.374740600585938,-0.0,-7.884818131742578e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.0001008932595141,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0001062454975908,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,7.847257802495733e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0001062454830389,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0005039824754931,285.7887268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.22265625,293.1499938964844,286.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750131914392,1.4635665124274057e-08,0.0010749985231086,-0.0373766832053661,0.0,0.0,0.0,-0.0120683386921882,60.0,9.364500045776367,-0.0,-7.87927731948912e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001008585168165,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,0.0001062089140759,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,7.844555511837825e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.000106208899524,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0005038089002482,285.7923583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2219543457031,293.1499938964844,286.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074644154869,1.4592369090848932e-08,0.0010746294865384,-0.0372634567320346,0.0,0.0,0.0,-0.0120468810200691,60.0,9.35434913635254,-0.0,-7.87385090461612e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0001008112085401,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001061590955941,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,7.840875332476571e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001061590810422,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0005035725771449,285.7996826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2206115722656,293.1499938964844,286.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741376318037,1.453340736645714e-08,0.0010741230798885,-0.0371092706918716,0.0,0.0,0.0,-0.0120176402851939,60.0,9.335657119750977,-0.0,-7.866464812877896e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0001008112085401,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001061590955941,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,7.840875332476571e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001061590810422,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0005035725771449,285.7996826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2206115722656,293.1499938964844,286.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741376318037,1.453340736645714e-08,0.0010741230798885,-0.0371092706918716,0.0,0.0,0.0,-0.0120176402851939,60.0,9.335657119750977,-0.0,-7.866464812877896e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001008070030366,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,0.000106154664536,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,7.840548641979694e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.000106154649984,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.000503551622387,285.8070068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.21929931640625,293.1499938964844,286.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740930447354,1.4528159120175133e-08,0.0010740784928202,-0.0370955429971218,0.0,0.0,0.0,-0.012015039101243,60.0,9.320623397827148,-0.0,-7.86580685030458e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001008070030366,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,0.000106154664536,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,7.840548641979694e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.000106154649984,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.000503551622387,285.8070068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.21929931640625,293.1499938964844,286.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740930447354,1.4528159120175133e-08,0.0010740784928202,-0.0370955429971218,0.0,0.0,0.0,-0.012015039101243,60.0,9.320623397827148,-0.0,-7.86580685030458e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001008147883112,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001061628572642,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,7.841154001653194e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001061628499883,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0005035905051045,285.8143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.218017578125,293.1499938964844,286.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741759324446,1.4537842929485125e-08,0.0010741613805294,-0.0371208675205707,0.0,0.0,0.0,-0.0120198410004377,60.0,9.306848526000977,-0.0,-7.867019746754522e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001008147883112,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001061628572642,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,7.841154001653194e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001061628499883,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0005035905051045,285.8143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.218017578125,293.1499938964844,286.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741759324446,1.4537842929485125e-08,0.0010741613805294,-0.0371208675205707,0.0,0.0,0.0,-0.0120198410004377,60.0,9.306848526000977,-0.0,-7.867019746754522e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001008457911666,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.000106195511762,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,7.843565254006535e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001061954972101,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0005037453956902,285.8216552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2167358398437,293.1499938964844,286.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074505620636,1.4576461815352104e-08,0.0010744910687208,-0.0372218638658523,0.0,0.0,0.0,-0.0120389824733138,60.0,9.29477882385254,-0.0,-7.871857832242314e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001008457911666,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.000106195511762,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,7.843565254006535e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001061954972101,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0005037453956902,285.8216552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2167358398437,293.1499938964844,286.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074505620636,1.4576461815352104e-08,0.0010744910687208,-0.0372218638658523,0.0,0.0,0.0,-0.0120389824733138,60.0,9.29477882385254,-0.0,-7.871857832242314e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001008689723676,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001062199225998,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,7.84536823630333e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001062199080479,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0005038611707277,285.8253479003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2160949707031,293.1499938964844,286.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747544001787,1.4605346265739172e-08,0.0010747398482635,-0.0372973941266536,0.0,0.0,0.0,-0.0120533108711242,60.0,9.289389610290527,-0.0,-7.875477336938277e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,0.0001008979525067,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.000106250437966,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,7.847622327972203e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001062504306901,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0005040059331804,285.8290100097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750629007816,1.4641448942143144e-08,0.0010750483488664,-0.0373918078839778,0.0,0.0,0.0,-0.012071207165718,60.0,9.284564018249512,-0.0,-7.880002783622332e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001009639381663,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0001063199233612,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,7.852754788473248e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001063199088093,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0005043355631642,285.8363647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2142639160156,293.1499938964844,286.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757643030956,1.4723650743064809e-08,0.0010757495183497,-0.03760676831007,0.0,0.0,0.0,-0.0121119506657123,60.0,9.275686264038086,-0.0,-7.890311337632738e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001009639381663,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0001063199233612,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,7.852754788473248e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001063199088093,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0005043355631642,285.8363647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2142639160156,293.1499938964844,286.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757643030956,1.4723650743064809e-08,0.0010757495183497,-0.03760676831007,0.0,0.0,0.0,-0.0121119506657123,60.0,9.275686264038086,-0.0,-7.890311337632738e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.0001010632695397,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001064245298039,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,7.860480400267988e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.000106424515252,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0005048317252658,285.84375,294.1499938964844,293.1499938964844,291.6635437011719,293.21307373046875,293.1499938964844,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768226347863,1.4847406859530564e-08,0.0010768078500404,-0.0379303842782974,0.0,0.0,0.0,-0.0121733015403151,60.0,9.270323753356934,-0.0,-7.905843091293718e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.0001010632695397,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001064245298039,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,7.860480400267988e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.000106424515252,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0005048317252658,285.84375,294.1499938964844,293.1499938964844,291.6635437011719,293.21307373046875,293.1499938964844,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768226347863,1.4847406859530564e-08,0.0010768078500404,-0.0379303842782974,0.0,0.0,0.0,-0.0121733015403151,60.0,9.270323753356934,-0.0,-7.905843091293718e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.0001011518543236,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001065178075805,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,7.867370004532859e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001065177930286,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.000505274219904,285.85113525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2119140625,293.1499938964844,286.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777668794617,1.4957768357248824e-08,0.0010777519783005,-0.0382189638912677,0.0,0.0,0.0,-0.0122280148789286,60.0,9.264690399169922,-0.0,-7.919706490611136e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.0001011518543236,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001065178075805,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,7.867370004532859e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001065177930286,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.000505274219904,285.85113525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2119140625,293.1499938964844,286.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777668794617,1.4957768357248824e-08,0.0010777519783005,-0.0382189638912677,0.0,0.0,0.0,-0.0122280148789286,60.0,9.264690399169922,-0.0,-7.919706490611136e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001012557986541,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0001066272670868,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,7.875454321037978e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001066272525349,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0005057934322394,285.8585510253906,294.1499938964844,293.1499938964844,291.6635437011719,293.21075439453125,293.1499938964844,286.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788732906803,1.508726832355478e-08,0.0010788581566885,-0.0385575778782367,0.0,0.0,0.0,-0.0122922072187066,60.0,9.25930404663086,-0.0,-7.935989998486549e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001012557986541,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0001066272670868,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,7.875454321037978e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001066272525349,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0005057934322394,285.8585510253906,294.1499938964844,293.1499938964844,291.6635437011719,293.21075439453125,293.1499938964844,286.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788732906803,1.508726832355478e-08,0.0010788581566885,-0.0385575778782367,0.0,0.0,0.0,-0.0122922072187066,60.0,9.25930404663086,-0.0,-7.935989998486549e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001013168512145,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0001066915574483,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,7.880203338572755e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001066915501723,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,0.0005060984403826,285.8622436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,293.1499938964844,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795247508212,1.5163340805202097e-08,0.0010795096168294,-0.0387564823031425,0.0,0.0,0.0,-0.0123299248516559,60.0,9.257551193237305,-0.0,-7.945563140765446e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,0.0001013756045722,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0001067534249159,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,7.884772639954463e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001067534176399,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0005063919234089,285.865966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2096252441406,293.1499938964844,286.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801516473293,1.5236539141483263e-08,0.0010801363969221,-0.038947869092226,0.0,0.0,0.0,-0.0123662175610661,60.0,9.255553245544434,-0.0,-7.954779590590989e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0001015031521092,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,0.0001068877390935,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,7.894693408161402e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001068877245415,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0005070290644653,285.8733825683594,294.1499938964844,293.1499938964844,291.6635437011719,293.20849609375,293.1499938964844,286.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815091663971,1.539545024797917e-08,0.0010814937995746,-0.0393633469939231,0.0,0.0,0.0,-0.0124449888244271,60.0,9.252585411071776,-0.0,-7.974807658683859e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0001015031521092,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,0.0001068877390935,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,7.894693408161402e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001068877245415,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0005070290644653,285.8733825683594,294.1499938964844,293.1499938964844,291.6635437011719,293.20849609375,293.1499938964844,286.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815091663971,1.539545024797917e-08,0.0010814937995746,-0.0393633469939231,0.0,0.0,0.0,-0.0124449888244271,60.0,9.252585411071776,-0.0,-7.974807658683859e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0001016388414427,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.000107030631625,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,7.905247184680775e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001070306170731,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0005077068344689,285.8807983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2073974609375,293.1499938964844,286.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829549282789,1.556451145745541e-08,0.0010829393286257,-0.039805345237255,0.0,0.0,0.0,-0.0125287994742393,60.0,9.250482559204102,-0.0,-7.99614241486779e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0001016388414427,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.000107030631625,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,7.905247184680775e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001070306170731,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0005077068344689,285.8807983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2073974609375,293.1499938964844,286.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829549282789,1.556451145745541e-08,0.0010829393286257,-0.039805345237255,0.0,0.0,0.0,-0.0125287994742393,60.0,9.250482559204102,-0.0,-7.99614241486779e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001017815666273,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.0001071809238055,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,7.916347385616973e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0001071809092536,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0005084198201075,285.8882751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2063293457031,293.1499938964844,286.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844754287973,1.5742333658863572e-08,0.0010844597127288,-0.0402702204883098,0.0,0.0,0.0,-0.012616952881217,60.0,9.249174118041992,-0.0,-8.018613328886205e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001017815666273,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.0001071809238055,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,7.916347385616973e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0001071809092536,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0005084198201075,285.8882751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2063293457031,293.1499938964844,286.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844754287973,1.5742333658863572e-08,0.0010844597127288,-0.0402702204883098,0.0,0.0,0.0,-0.012616952881217,60.0,9.249174118041992,-0.0,-8.018613328886205e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0001019297706079,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001073369858204,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,7.927874685265124e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0001073369785444,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.000509160105139,285.8957214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.20526123046875,293.1499938964844,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860544862225,1.5926982399605553e-08,0.0010860385373234,-0.0407529138028621,0.0,0.0,0.0,-0.0127084907144308,60.0,9.248443603515623,-0.0,-8.04198023729441e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0001019297706079,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001073369858204,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,7.927874685265124e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0001073369785444,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.000509160105139,285.8957214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.20526123046875,293.1499938964844,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860544862225,1.5926982399605553e-08,0.0010860385373234,-0.0407529138028621,0.0,0.0,0.0,-0.0127084907144308,60.0,9.248443603515623,-0.0,-8.04198023729441e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.000102007004898,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001074183164746,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,7.933881715871394e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0001074183091986,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0005095459055155,285.89947509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2047424316406,293.1499938964844,286.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868776589632,1.6023211202309543e-08,0.0010868617100641,-0.0410044565796852,0.0,0.0,0.0,-0.0127561967819929,60.0,9.248417854309082,-0.0,-8.054171729554582e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,0.0001020841300487,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001074995379894,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,7.939880015328526e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001074995307135,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0005099311820231,285.9031982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2042236328125,293.1499938964844,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876997839659,1.6119308554607414e-08,0.0010876837186515,-0.0412556491792202,0.0,0.0,0.0,-0.0128038376569747,60.0,9.248388290405272,-0.0,-8.066355405844662e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0001022422584355,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001076660555554,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,7.952179294079542e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0001076660410035,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0005107210599817,285.91070556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2032165527344,293.1499938964844,286.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893837315961,1.6316324291665296e-08,0.0010893674334511,-0.0417706109583377,0.0,0.0,0.0,-0.0129015026614069,60.0,9.248722076416016,-0.0,-8.091362246887004e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0001022422584355,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001076660555554,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,7.952179294079542e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0001076660410035,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0005107210599817,285.91070556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2032165527344,293.1499938964844,286.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893837315961,1.6316324291665296e-08,0.0010893674334511,-0.0417706109583377,0.0,0.0,0.0,-0.0129015026614069,60.0,9.248722076416016,-0.0,-8.091362246887004e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,0.0001024029479594,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001078352725016,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,7.964677206473425e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001078352579497,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0005115237436257,285.918212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910958517342,1.6516535694677262e-08,0.0010910793207585,-0.0422938913106918,0.0,0.0,0.0,-0.0130007555708289,60.0,9.24948501586914,-0.0,-8.116814598224664e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,0.0001024029479594,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001078352725016,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,7.964677206473425e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001078352579497,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0005115237436257,285.918212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910958517342,1.6516535694677262e-08,0.0010910793207585,-0.0422938913106918,0.0,0.0,0.0,-0.0130007555708289,60.0,9.24948501586914,-0.0,-8.116814598224664e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001025650126393,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0001080059300875,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,7.977282075444236e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001080059155356,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0005123332957737,285.9257507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.20123291015625,293.1499938964844,286.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928226402029,1.6718457729325564e-08,0.0010928058763965,-0.042821604758501,0.0,0.0,0.0,-0.0131008559837937,60.0,9.2503023147583,-0.0,-8.14252487657541e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001025650126393,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0001080059300875,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,7.977282075444236e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001080059155356,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0005123332957737,285.9257507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.20123291015625,293.1499938964844,286.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928226402029,1.6718457729325564e-08,0.0010928058763965,-0.042821604758501,0.0,0.0,0.0,-0.0131008559837937,60.0,9.2503023147583,-0.0,-8.14252487657541e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
