time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070380,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,0.0001027222970151,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001081715599866,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,7.989515142980963e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0001081715454347,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.000513118924573,285.9332580566406,294.1499938964844,293.1499938964844,291.6635437011719,293.20025634765625,293.1499938964844,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944985551759,1.69144254158482e-08,0.0010944815585389,-0.0433337278664112,0.0,0.0,0.0,-0.0131980059668421,60.0,9.250971794128418,-0.0,-8.167516085677563e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,0.0001027222970151,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001081715599866,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,7.989515142980963e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0001081715454347,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.000513118924573,285.9332580566406,294.1499938964844,293.1499938964844,291.6635437011719,293.20025634765625,293.1499938964844,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944985551759,1.69144254158482e-08,0.0010944815585389,-0.0433337278664112,0.0,0.0,0.0,-0.0131980059668421,60.0,9.250971794128418,-0.0,-8.167516085677563e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0001027968392008,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001082500530174,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,7.995312626007944e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,0.0001082500384654,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,0.0005134912789799,285.9370422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1997985839844,293.1499938964844,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952918091788,1.7007296904125724e-08,0.0010952748125419,-0.0435764156281948,0.0,0.0,0.0,-0.0132440412417054,60.0,9.251118659973145,-0.0,-8.179372912309192e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001028709230013,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0001083280658349,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,8.001075184438378e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.000108328051283,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.000513861363288,285.9408264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960809886455,1.7099603510928322e-08,0.0010960639920085,-0.0438176244497299,0.0,0.0,0.0,-0.0132898008450865,60.0,9.251235961914062,-0.0,-8.191166500637338e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001030121420626,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0001084767791326,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,8.012058970052749e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0001084767645807,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0005145667819306,285.9483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1983642578125,293.1499938964844,286.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975871700793,1.727555876129827e-08,0.0010975699406117,-0.0442773886024951,0.0,0.0,0.0,-0.0133770368993282,60.0,9.251094818115234,-0.0,-8.213670099621596e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001030121420626,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0001084767791326,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,8.012058970052749e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0001084767645807,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0005145667819306,285.9483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1983642578125,293.1499938964844,286.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975871700793,1.727555876129827e-08,0.0010975699406117,-0.0442773886024951,0.0,0.0,0.0,-0.0133770368993282,60.0,9.251094818115234,-0.0,-8.213670099621596e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0001031356805469,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001086068659787,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,8.021666872082278e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0001086068587028,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0005151838995516,285.9559326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,293.1499938964844,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989026632159,1.7429476528718624e-08,0.0010988852009177,-0.044679544866085,0.0,0.0,0.0,-0.0134533355012536,60.0,9.249868392944336,-0.0,-8.23338055511158e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0001031356805469,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.0001086068659787,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,8.021666872082278e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0001086068587028,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0005151838995516,285.9559326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,293.1499938964844,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989026632159,1.7429476528718624e-08,0.0010988852009177,-0.044679544866085,0.0,0.0,0.0,-0.0134533355012536,60.0,9.249868392944336,-0.0,-8.23338055511158e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,0.0001032486470649,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001087258206098,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,8.030453318497166e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001087258133338,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0005157481646165,285.9635009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100109075196,1.7570222610174824e-08,0.0011000914964824,-0.0450472719967365,0.0,0.0,0.0,-0.0135231241583824,60.0,9.247852325439451,-0.0,-8.251425498428946e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,0.0001032486470649,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001087258206098,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,8.030453318497166e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001087258133338,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0005157481646165,285.9635009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100109075196,1.7570222610174824e-08,0.0011000914964824,-0.0450472719967365,0.0,0.0,0.0,-0.0135231241583824,60.0,9.247852325439451,-0.0,-8.251425498428946e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0001033399239531,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001088219432858,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,8.037552470341325e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0001088219287339,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0005162041052244,285.9710693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1956787109375,293.1499938964844,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010817252099,1.7683946751390067e-08,0.001101064030081,-0.0453443825244903,0.0,0.0,0.0,-0.0135795017704367,60.0,9.244293212890623,-0.0,-8.26601933567872e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0001033399239531,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001088219432858,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,8.037552470341325e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0001088219287339,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0005162041052244,285.9710693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1956787109375,293.1499938964844,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010817252099,1.7683946751390067e-08,0.001101064030081,-0.0453443825244903,0.0,0.0,0.0,-0.0135795017704367,60.0,9.244293212890623,-0.0,-8.26601933567872e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.0001033955413731,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0001088805147446,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,8.041878754738718e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0001088805001927,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.00051648193039,285.974853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016760254278,1.7753247760765593e-08,0.0011016582138836,-0.0455254316329956,0.0,0.0,0.0,-0.0136138657107949,60.0,9.243122100830078,-0.0,-8.274919593986851e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0001034304877975,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001089173165382,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,8.044596324907616e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0001089173019863,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0005166565533727,285.9786376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1947937011719,293.1499938964844,286.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020430829375,1.779678449054245e-08,0.0011020252713933,-0.0456391721963882,0.0,0.0,0.0,-0.0136354221031069,60.0,9.240747451782228,-0.0,-8.280513696945493e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001034902306855,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0001089802244678,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,8.049242751440033e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001089802099158,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0005169549258425,285.9862365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1939392089844,293.1499938964844,286.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026829015463,1.787121206575648e-08,0.0011026650900021,-0.0458336025476455,0.0,0.0,0.0,-0.013672336935997,60.0,9.235174179077148,-0.0,-8.290080444339767e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001034902306855,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0001089802244678,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,8.049242751440033e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001089802099158,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0005169549258425,285.9862365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1939392089844,293.1499938964844,286.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026829015463,1.787121206575648e-08,0.0011026650900021,-0.0458336025476455,0.0,0.0,0.0,-0.013672336935997,60.0,9.235174179077148,-0.0,-8.290080444339767e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001035183668136,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001090098521672,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,8.05143135949038e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001090098448912,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0005170954973436,285.9938049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.193115234375,293.1499938964844,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029832530766,1.7906264915268366e-08,0.0011029653251171,-0.045925173908472,0.0,0.0,0.0,-0.0136897163465619,60.0,9.22708797454834,-0.0,-8.294587416912692e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001035183668136,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001090098521672,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,8.05143135949038e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001090098448912,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0005170954973436,285.9938049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.193115234375,293.1499938964844,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029832530766,1.7906264915268366e-08,0.0011029653251171,-0.045925173908472,0.0,0.0,0.0,-0.0136897163465619,60.0,9.22708797454834,-0.0,-8.294587416912692e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0001035309760482,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001090231307898,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,8.052412158576772e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0001090231235139,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0005171584780327,286.0013732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1922912597656,293.1499938964844,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031210888177,1.7921973238799186e-08,0.0011031031608581,-0.0459662042558193,0.0,0.0,0.0,-0.0136975208297371,60.0,9.217373847961426,-0.0,-8.296607489910458e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0001035309760482,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001090231307898,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,8.052412158576772e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0001090231235139,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0005171584780327,286.0013732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1922912597656,293.1499938964844,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031210888177,1.7921973238799186e-08,0.0011031031608581,-0.0459662042558193,0.0,0.0,0.0,-0.0136975208297371,60.0,9.217373847961426,-0.0,-8.296607489910458e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.000103527403553,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0001090193691197,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,8.05213421699591e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.0001090193618438,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.0005171406664885,286.0089416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103084301576,1.7917512806775452e-08,0.0011030663736164,-0.0459545515477657,0.0,0.0,0.0,-0.013695316389203,60.0,9.20648193359375,-0.0,-8.296033371379964e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.000103527403553,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0001090193691197,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,8.05213421699591e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.0001090193618438,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.0005171406664885,286.0089416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103084301576,1.7917512806775452e-08,0.0011030663736164,-0.0459545515477657,0.0,0.0,0.0,-0.013695316389203,60.0,9.20648193359375,-0.0,-8.296033371379964e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0001035344830597,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0001090268197003,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,8.052685006987303e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0001090268124244,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0005171759985387,286.01275634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.19110107421875,293.1499938964844,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031607864424,1.7926325313055713e-08,0.0011031428584828,-0.0459775738418102,0.0,0.0,0.0,-0.0136996917426586,60.0,9.201668739318848,-0.0,-8.297167397586237e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0001035248787957,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0001090167133952,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,8.051937766140327e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0001090166988433,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0005171280354261,286.0165405273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030508903786,1.7914349115244477e-08,0.001103032962419,-0.045946292579174,0.0,0.0,0.0,-0.0136937163770198,60.0,9.196422576904297,-0.0,-8.295627651477845e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.000103472804767,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001089618672267,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,8.047887240536511e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001089618599507,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0005168679053895,286.02410888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1899108886719,293.1499938964844,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024955892935,1.7849448141760152e-08,0.0011024776613339,-0.0457767508924007,0.0,0.0,0.0,-0.013661541044712,60.0,9.183066368103027,-0.0,-8.287282327046341e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.000103472804767,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001089618672267,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,8.047887240536511e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001089618599507,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0005168679053895,286.02410888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1899108886719,293.1499938964844,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024955892935,1.7849448141760152e-08,0.0011024776613339,-0.0457767508924007,0.0,0.0,0.0,-0.013661541044712,60.0,9.183066368103027,-0.0,-8.287282327046341e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.0001034284723573,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0001089151846827,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,8.04443916422315e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001089151774067,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0005166464834474,286.0280456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.18951416015625,293.1499938964844,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020213132724,1.779420522041164e-08,0.0011020035017281,-0.0456324331462383,0.0,0.0,0.0,-0.0136341452598571,60.0,9.1746244430542,-0.0,-8.280181873487893e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0001033873049891,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0001088718345272,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,8.041237015277147e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001088718272512,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0005164408357813,286.0316772460937,294.1499938964844,293.1499938964844,291.6635437011719,293.18914794921875,293.1499938964844,286.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015837080776,1.7742902258532922e-08,0.0011015660129487,-0.0454984083771705,0.0,0.0,0.0,-0.013608718290925,60.0,9.166830062866213,-0.0,-8.27359087907098e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0001032500440487,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,0.0001087272903532,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,8.030561730265617e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0001087272830773,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0005157552077434,286.0392150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1884155273437,293.1499938964844,286.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001242091879,1.7571869292964948e-08,0.0011001066304743,-0.0450515709817409,0.0,0.0,0.0,-0.0135239446535706,60.0,9.146787643432615,-0.0,-8.25163581907873e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0001032500440487,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,0.0001087272903532,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,8.030561730265617e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0001087272830773,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0005157552077434,286.0392150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1884155273437,293.1499938964844,286.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001242091879,1.7571869292964948e-08,0.0011001066304743,-0.0450515709817409,0.0,0.0,0.0,-0.0135239446535706,60.0,9.146787643432615,-0.0,-8.25163581907873e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.00010305824253,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0001085253170458,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,8.015643834369257e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0001085253097699,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0005147971096448,286.0467224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980846127495,1.73328764674352e-08,0.0010980672668665,-0.0444271452724933,0.0,0.0,0.0,-0.0134054878726601,60.0,9.122089385986328,-0.0,-8.221006453368318e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.00010305824253,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0001085253170458,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,8.015643834369257e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0001085253097699,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,0.0005147971096448,286.0467224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980846127495,1.73328764674352e-08,0.0010980672668665,-0.0444271452724933,0.0,0.0,0.0,-0.0134054878726601,60.0,9.122089385986328,-0.0,-8.221006453368318e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0001029822451528,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.000108445288788,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,8.009732846403494e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0001084452815121,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0005144174792803,286.05047607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1873474121094,293.1499938964844,286.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972806485369,1.723818243704045e-08,0.0010972634190693,-0.0441797152161598,0.0,0.0,0.0,-0.0133585734292864,60.0,9.110518455505373,-0.0,-8.208885304838986e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0001028805636451,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001083382157958,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,8.001824608072639e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,0.0001083382085198,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,0.0005139095592312,286.0542297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1869812011719,293.1499938964844,286.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096190419048,1.7111476680042873e-08,0.0010961733059957,-0.0438486374914646,0.0,0.0,0.0,-0.0132957259193062,60.0,9.098729133605955,-0.0,-8.19268279883545e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001026132085826,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001080566798918,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,7.981029921211302e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001080566653399,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0005125741008669,286.06170654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933387093245,1.6778336942024907e-08,0.0010933218291029,-0.0429780855774879,0.0,0.0,0.0,-0.013130560517311,60.0,9.06963348388672,-0.0,-8.150156816100208e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001026132085826,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001080566798918,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,7.981029921211302e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001080566653399,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0005125741008669,286.06170654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933387093245,1.6778336942024907e-08,0.0010933218291029,-0.0429780855774879,0.0,0.0,0.0,-0.013130560517311,60.0,9.06963348388672,-0.0,-8.150156816100208e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001023112708935,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0001077387132681,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,7.957545312820002e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001077387059922,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0005110658239573,286.0691223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1856384277344,293.1499938964844,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402108116153613e-08,0.0010901084169745,-0.0419948101043701,0.0,0.0,0.0,-0.012944065965712,60.0,9.036527633666992,-0.0,-8.102261972453564e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001023112708935,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0001077387132681,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,7.957545312820002e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001077387059922,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0005110658239573,286.0691223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1856384277344,293.1499938964844,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402108116153613e-08,0.0010901084169745,-0.0419948101043701,0.0,0.0,0.0,-0.012944065965712,60.0,9.036527633666992,-0.0,-8.102261972453564e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0001019953197101,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0001074060055543,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,7.93297149357386e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0001074059982784,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0005094875814393,286.0765075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842658433521e-08,0.0010867443634197,-0.040965799242258,0.0,0.0,0.0,-0.0127489129081368,60.0,9.001800537109375,-0.0,-8.052296607274911e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
