time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072720,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0001019953197101,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0001074060055543,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,7.93297149357386e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0001074059982784,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0005094875814393,286.0765075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842658433521e-08,0.0010867443634197,-0.040965799242258,0.0,0.0,0.0,-0.0127489129081368,60.0,9.001800537109375,-0.0,-8.052296607274911e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001016536334645,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,0.0001070461948984,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,7.906396058388054e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0001070461803465,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.000507780816406,286.0838928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831187246367,1.5582676482495117e-08,0.0010831032413989,-0.0398528240621089,0.0,0.0,0.0,-0.0125378472730517,60.0,8.965221405029297,-0.0,-7.998435336276088e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001016536334645,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,0.0001070461948984,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,7.906396058388054e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0001070461803465,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.000507780816406,286.0838928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831187246367,1.5582676482495117e-08,0.0010831032413989,-0.0398528240621089,0.0,0.0,0.0,-0.0125378472730517,60.0,8.965221405029297,-0.0,-7.998435336276088e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0001014862937154,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.000106869971205,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,7.893380825407803e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.000106869963929,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0005069448961876,286.08758544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1840209960937,293.1499938964844,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374165940329476e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.947467803955078,-0.0,-7.97212251768542e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001013026630971,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001066766053554,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,7.879098120611161e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001066765980795,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0005060276016592,286.0912780761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.038709457963705,0.0,0.0,0.0,-0.0123210148885846,60.0,8.928709030151367,-0.0,-7.943298641066576e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0001009194602374,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,0.0001062730734702,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,7.849293615436181e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0001062730661942,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0005041135009378,286.0986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.889114379882812,-0.0,-7.883317465484654e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0001009194602374,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,0.0001062730734702,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,7.849293615436181e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0001062730661942,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0005041135009378,286.0986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.889114379882812,-0.0,-7.883317465484654e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0001006842721835,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.0001060254071489,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,7.831001130398363e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.000106025399873,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0005029386375099,286.10302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,293.1499938964844,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374834655939141e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.864720344543457,-0.0,-7.8466150910117e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0001005262020044,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0001058589477906,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,7.818706944817677e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0001058589405147,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0005021490505896,286.1059265136719,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177882867727476e-08,0.0010710869682952,-0.0361794717609882,0.0,0.0,0.0,-0.0118414107710123,60.0,8.84815502166748,-0.0,-7.821996916845819e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0001001254713628,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0001054369713529,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,7.7875389251858e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0001054369568009,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0005001473473384,286.1132202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678581822773594e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.806269645690918,-0.0,-7.75975905753512e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0001001254713628,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0001054369713529,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,7.7875389251858e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0001054369568009,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0005001473473384,286.1132202148437,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678581822773594e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.806269645690918,-0.0,-7.75975905753512e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,9.972263069357724e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001050127539201,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,7.756206468911842e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0001050127466442,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.000498135050293,286.1205139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176641111556364e-08,0.0010625253198668,-0.033560462296009,0.0,0.0,0.0,-0.0113450521603226,60.0,8.763751029968262,-0.0,-7.697442327980752e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,9.972263069357724e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001050127539201,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,7.756206468911842e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0001050127466442,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.000498135050293,286.1205139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176641111556364e-08,0.0010625253198668,-0.033560462296009,0.0,0.0,0.0,-0.0113450521603226,60.0,8.763751029968262,-0.0,-7.697442327980752e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.95222944766283e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001048017875291,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,7.740625005681068e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001048017802531,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0004971343441866,286.1241149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.18096923828125,293.1499938964844,286.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927022119413324e-08,0.001060388283804,-0.032907411456108,0.0,0.0,0.0,-0.0112212924286723,60.0,8.742392539978027,-0.0,-7.66654508765896e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,9.932311513694005e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,0.0001045920434989,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,7.725133036728948e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.000104592028947,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0004961394006386,286.1277160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678848193559134e-08,0.0010582662653177,-0.0322581008076667,0.0,0.0,0.0,-0.0110982619225978,60.0,8.721053123474121,-0.0,-7.635888721324592e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.892795787891372e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.000104175924207,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,7.694398664170876e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001041759169311,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0004941655206494,286.1349182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,286.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186498921096245e-08,0.0010540584335103,-0.0309698190540075,0.0,0.0,0.0,-0.0108541948720812,60.0,8.678508758544922,-0.0,-7.575250293712088e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.892795787891372e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.000104175924207,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,7.694398664170876e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001041759169311,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0004941655206494,286.1349182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,286.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186498921096245e-08,0.0010540584335103,-0.0309698190540075,0.0,0.0,0.0,-0.0108541948720812,60.0,8.678508758544922,-0.0,-7.575250293712088e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.85453007160686e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001037729671224,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,7.664636359550059e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0001037729598465,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0004922540392726,286.14208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,286.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.17097194163307e-08,0.0010499822674319,-0.0297221299260854,0.0,0.0,0.0,-0.0106178382411599,60.0,8.636566162109375,-0.0,-7.516759836789788e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.85453007160686e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001037729671224,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,7.664636359550059e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0001037729598465,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0004922540392726,286.14208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,286.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.17097194163307e-08,0.0010499822674319,-0.0297221299260854,0.0,0.0,0.0,-0.0106178382411599,60.0,8.636566162109375,-0.0,-7.516759836789788e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.81733901426196e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001033813314279,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,7.635710062459111e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001033813241519,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0004903962835669,286.14923095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17901611328125,293.1499938964844,286.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460300836712,1.1246335418491073e-08,0.0010460187913849,-0.0285093709826469,0.0,0.0,0.0,-0.0103881135582923,60.0,8.595274925231934,-0.0,-7.460130291292445e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.81733901426196e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001033813314279,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,7.635710062459111e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001033813241519,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0004903962835669,286.14923095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17901611328125,293.1499938964844,286.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460300836712,1.1246335418491073e-08,0.0010460187913849,-0.0285093709826469,0.0,0.0,0.0,-0.0103881135582923,60.0,8.595274925231934,-0.0,-7.460130291292445e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,9.78169628069736e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001030059866025,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,7.607987936353311e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0001030059793265,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0004886158276349,286.1563415527344,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,286.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422323830425,1.0802237326856812e-08,0.0010422215564176,-0.0273469667881727,0.0,0.0,0.0,-0.0101679554209113,60.0,8.554920196533203,-0.0,-7.4060579891011e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,9.78169628069736e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001030059866025,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,7.607987936353311e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0001030059793265,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0004886158276349,286.1563415527344,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,286.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422323830425,1.0802237326856812e-08,0.0010422215564176,-0.0273469667881727,0.0,0.0,0.0,-0.0101679554209113,60.0,8.554920196533203,-0.0,-7.4060579891011e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,9.764757851371542e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.0001028276165015,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,7.594813359901309e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0001028276092256,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0004877697501797,286.1598815917969,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,286.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404258500784,1.0591192811659766e-08,0.0010404152562841,-0.0267945323139429,0.0,0.0,0.0,-0.0100633231922984,60.0,8.535309791564941,-0.0,-7.380430844250442e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,9.748899901751427e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0001026606332743,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,7.582479884149507e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001026606259983,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0004869776021223,286.16339111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.177978515625,293.1499938964844,286.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387366637587,1.0393614857662214e-08,0.0010387263027951,-0.0262773241847753,0.0,0.0,0.0,-0.0099653778597712,60.0,8.516580581665039,-0.0,-7.356479159170703e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,9.717564535094424e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0001023306540446,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.558107608929276e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001023306467686,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0004854123399127,286.1704406738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353984544053,1.0003192052465693e-08,0.0010353884426876,-0.025255236774683,0.0,0.0,0.0,-0.0097718322649598,60.0,8.47941780090332,-0.0,-7.309262883836709e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,9.717564535094424e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0001023306540446,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.558107608929276e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001023306467686,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0004854123399127,286.1704406738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353984544053,1.0003192052465693e-08,0.0010353884426876,-0.025255236774683,0.0,0.0,0.0,-0.0097718322649598,60.0,8.47941780090332,-0.0,-7.309262883836709e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,9.696512279333548e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.000102108962892,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,7.541733793914318e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0001021089556161,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0004843607603106,286.1752014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,287.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033155946061,9.74089786609511e-09,0.0010331462835893,-0.0245685335248708,0.0,0.0,0.0,-0.0096418047323822,60.0,8.454484939575195,-0.0,-7.277628100155199e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,9.68814783846028e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0001020208801492,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,7.535227632615715e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001020208728732,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0004839429166167,286.17742919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,287.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322646703571,9.6366745694354e-09,0.0010322550078853,-0.0242956615984439,0.0,0.0,0.0,-0.0095901368185877,60.0,8.443812370300293,-0.0,-7.265076362727997e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,9.66057923506014e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0001017305694404,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,7.513785385526717e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0001017305621644,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.000482565810671,286.1844177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,287.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293272789567,9.29318932918477e-09,0.001029317965731,-0.0233963243663311,0.0,0.0,0.0,-0.0094198565930128,60.0,8.409592628479004,-0.0,-7.223788145438449e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,9.66057923506014e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0001017305694404,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,7.513785385526717e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0001017305621644,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.000482565810671,286.1844177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,287.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293272789567,9.29318932918477e-09,0.001029317965731,-0.0233963243663311,0.0,0.0,0.0,-0.0094198565930128,60.0,8.409592628479004,-0.0,-7.223788145438449e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,9.635288733989e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0001014642475638,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,7.494114834116772e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001014642402878,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0004813025007024,286.19140625,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,287.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978084053978819e-09,0.0010266236495226,-0.0225712489336729,0.0,0.0,0.0,-0.0092636458575725,60.0,8.376866340637207,-0.0,-7.18601427251997e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,9.635288733989e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0001014642475638,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,7.494114834116772e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001014642402878,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0004813025007024,286.19140625,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,287.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978084053978819e-09,0.0010266236495226,-0.0225712489336729,0.0,0.0,0.0,-0.0092636458575725,60.0,8.376866340637207,-0.0,-7.18601427251997e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,9.622178913559765e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.000101326193544,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,7.483919034712017e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0001013261862681,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0004806476354133,286.19488525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814748042595966e-09,0.0010252270149067,-0.0221435464918613,0.0,0.0,0.0,-0.0091826738789677,60.0,8.3601655960083,-0.0,-7.166472926201095e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,9.61130135692656e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,0.0001012116481433,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,7.475458551198244e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001012116408674,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0004801042668987,286.1983642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1755676269531,293.1499938964844,287.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679219121177084e-09,0.0010240685660392,-0.0217886511236429,0.0,0.0,0.0,-0.0091154891997575,60.0,8.344564437866211,-0.0,-7.150278946710388e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,9.591280831955372e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001010008199955,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,7.459886546712369e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0001010008127195,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0004791042010765,286.2052917480469,294.1499938964844,293.1499938964844,291.6635437011719,293.17510986328125,293.1499938964844,287.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429774212004304e-09,0.0010219337418675,-0.0211354363709688,0.0,0.0,0.0,-0.0089918188750743,60.0,8.315042495727539,-0.0,-7.120521416936755e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,9.591280831955372e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001010008199955,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,7.459886546712369e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0001010008127195,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0004791042010765,286.2052917480469,294.1499938964844,293.1499938964844,291.6635437011719,293.17510986328125,293.1499938964844,287.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429774212004304e-09,0.0010219337418675,-0.0211354363709688,0.0,0.0,0.0,-0.0089918188750743,60.0,8.315042495727539,-0.0,-7.120521416936755e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,9.5741095719859e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001008200051728,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,7.446531526511535e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001008199978969,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0004782464820891,286.21221923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,287.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215837787872715e-09,0.0010201045079156,-0.0205751825124025,0.0,0.0,0.0,-0.0088857617229223,60.0,8.288114547729492,-0.0,-7.095048459859754e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,9.5741095719859e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001008200051728,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,7.446531526511535e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001008199978969,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0004782464820891,286.21221923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,287.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215837787872715e-09,0.0010201045079156,-0.0205751825124025,0.0,0.0,0.0,-0.0088857617229223,60.0,8.288114547729492,-0.0,-7.095048459859754e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
