time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075060,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,9.559464524500072e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0001006657766993,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,7.435141014866531e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,0.0001006657694233,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,0.0004775149282068,286.2191162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185523424297,8.033366860615843e-09,0.0010185443097725,-0.0200973153114318,0.0,0.0,0.0,-0.008795304223895,60.0,8.263436317443848,-0.0,-7.073358432307941e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,9.559464524500072e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0001006657766993,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,7.435141014866531e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,0.0001006657694233,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,0.0004775149282068,286.2191162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185523424297,8.033366860615843e-09,0.0010185443097725,-0.0200973153114318,0.0,0.0,0.0,-0.008795304223895,60.0,8.263436317443848,-0.0,-7.073358432307941e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,9.547416993882508e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0001005389131023,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,7.425770309055224e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0001005389058263,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0004769131483044,286.2260131835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1499938964844,287.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883264707686521e-09,0.00101726106368,-0.0197042096406221,0.0,0.0,0.0,-0.0087208934128284,60.0,8.24081802368164,-0.0,-7.055540862666021e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,9.547416993882508e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0001005389131023,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,7.425770309055224e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0001005389058263,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0004769131483044,286.2260131835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1499938964844,287.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883264707686521e-09,0.00101726106368,-0.0197042096406221,0.0,0.0,0.0,-0.0087208934128284,60.0,8.24081802368164,-0.0,-7.055540862666021e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,9.540912287775428e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0001004704172373,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,7.420711335726082e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001004704172373,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0004765882331412,286.2294616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,287.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802225532316243e-09,0.0010165683925151,-0.0194919668138027,0.0,0.0,0.0,-0.0086807198822498,60.0,8.229236602783203,-0.0,-7.04593006162213e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,9.53719427343458e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0001004312580334,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,7.417819142574444e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001004312580334,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0004764024924952,286.23291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1499938964844,287.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755893705052586e-09,0.001016172231175,-0.019370624795556,0.0,0.0,0.0,-0.0086577516049146,60.0,8.21928882598877,-0.0,-7.040438987360177e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,9.53064372879453e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,0.0001003622819553,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,7.412724517052993e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001003622746793,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0004760752781294,286.23980712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,293.1502990722656,287.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674277213709502e-09,0.0010154731571674,-0.0191568713635206,0.0,0.0,0.0,-0.008617284707725,60.0,8.200854301452637,-0.0,-7.030770632354688e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,9.53064372879453e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,0.0001003622819553,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,7.412724517052993e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001003622746793,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0004760752781294,286.23980712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,293.1502990722656,287.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674277213709502e-09,0.0010154731571674,-0.0191568713635206,0.0,0.0,0.0,-0.008617284707725,60.0,8.200854301452637,-0.0,-7.030770632354688e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,9.527402289677413e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001003281504381,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,7.410203397739679e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0001003281431621,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0004759133735205,286.2450256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1726989746094,293.1502380371094,287.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633892629144157e-09,0.0010151279857382,-0.0190510991960763,0.0,0.0,0.0,-0.0085972649976611,60.0,8.187363624572754,-0.0,-7.025988679743024e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,9.526420035399497e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.0001003178040264,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,7.40943942219019e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001003177967504,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0004758643044624,286.2466735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1726379394531,293.1507263183594,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.62165086598543e-09,0.0010150229791179,-0.0190190393477678,0.0,0.0,0.0,-0.0085911946371197,60.0,8.184426307678223,-0.0,-7.024539883104809e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,9.524115012027325e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001002935314318,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,7.407646626234055e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0001002935314318,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0004757491697091,286.2535400390625,294.1499938964844,293.15240478515625,291.6650390625,293.1723022460937,293.15142822265625,287.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592936057676525e-09,0.0010147795546799,-0.0189438294619321,0.0,0.0,0.0,-0.008576969616115,60.0,8.17019271850586,-0.0,-7.021141357199667e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,9.524115012027325e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001002935314318,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,7.407646626234055e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0001002935314318,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0004757491697091,286.2535400390625,294.1499938964844,293.15240478515625,291.6650390625,293.1723022460937,293.15142822265625,287.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592936057676525e-09,0.0010147795546799,-0.0189438294619321,0.0,0.0,0.0,-0.008576969616115,60.0,8.17019271850586,-0.0,-7.021141357199667e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,9.51894762692973e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,0.0001002391218207,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,7.40362738724798e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001002391145448,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0004754910478368,286.2604064941406,294.1499938964844,293.1594543457031,291.66943359375,293.1722412109375,293.1551513671875,287.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142346145585,7.528551115854043e-09,0.0010142271639779,-0.0187752041965723,0.0,0.0,0.0,-0.0085450429469347,60.0,8.161567687988281,-0.0,-7.013524339072319e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,9.51894762692973e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,0.0001002391218207,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,7.40362738724798e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001002391145448,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0004754910478368,286.2604064941406,294.1499938964844,293.1594543457031,291.66943359375,293.1722412109375,293.1551513671875,287.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142346145585,7.528551115854043e-09,0.0010142271639779,-0.0187752041965723,0.0,0.0,0.0,-0.0085450429469347,60.0,8.161567687988281,-0.0,-7.013524339072319e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.516581485513598e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0001002141943899,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.401787297567353e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0001002141943899,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0004753728280775,286.2638244628906,294.1499938964844,293.1646423339844,291.6726989746094,293.1722106933594,293.1568908691406,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013983041048,7.499064480498419e-09,0.0010139754740521,-0.0186979733407497,0.0,0.0,0.0,-0.0085304277017712,60.0,8.15695571899414,-0.0,-7.010036995325208e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,9.512980614090338e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0001001762793748,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,7.398986053885892e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0001001762720989,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0004751929664053,286.26727294921875,294.1499938964844,293.1708984375,291.6766052246094,293.1722717285156,293.15997314453125,287.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013598171994,7.454199923984106e-09,0.0010135907214134,-0.0185804683715105,0.0,0.0,0.0,-0.0085081802681088,60.0,8.154335021972656,-0.0,-7.004732793802759e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,9.505222988082096e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,0.0001000945921987,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,7.392952829832211e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,0.0001000945849227,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,0.0004748054780066,286.27410888671875,294.1499938964844,293.1864929199219,291.68634033203125,293.1725769042969,293.1670227050781,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127741843461,7.357548348352337e-09,0.0010127668501809,-0.0183273218572139,0.0,0.0,0.0,-0.008460278622806,60.0,8.150145530700684,-0.0,-6.993312950953623e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,9.505222988082096e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,0.0001000945921987,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,7.392952829832211e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,0.0001000945849227,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,0.0004748054780066,286.27410888671875,294.1499938964844,293.1864929199219,291.68634033203125,293.1725769042969,293.1670227050781,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127741843461,7.357548348352337e-09,0.0010127668501809,-0.0183273218572139,0.0,0.0,0.0,-0.008460278622806,60.0,8.150145530700684,-0.0,-6.993312950953623e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,9.494375990470871e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,9.998036694014444e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,7.384516356978565e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,9.998035966418684e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0004742636519949,286.2809143066406,294.1499938964844,293.2060241699219,291.69854736328125,293.17364501953125,293.1789855957031,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116166668012,7.222405340456817e-09,0.0010116094490513,-0.0179733578115701,0.0,0.0,0.0,-0.0083932736888527,60.0,8.151747703552246,-0.0,-6.97736126653581e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,9.494375990470871e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,9.998036694014444e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,7.384516356978565e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,9.998035966418684e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0004742636519949,286.2809143066406,294.1499938964844,293.2060241699219,291.69854736328125,293.17364501953125,293.1789855957031,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116166668012,7.222405340456817e-09,0.0010116094490513,-0.0179733578115701,0.0,0.0,0.0,-0.0083932736888527,60.0,8.151747703552246,-0.0,-6.97736126653581e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,9.483415487920864e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.986494842451066e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,7.375991117442027e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,9.986494114855304e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0004737161507364,286.2877502441406,294.1499938964844,293.22918701171875,291.7130126953125,293.17486572265625,293.19219970703125,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104516986757,7.085847464338713e-09,0.0010104445973411,-0.0176156777888536,0.0,0.0,0.0,-0.0083255907520651,60.0,8.154163360595703,-0.0,-6.961260368143486e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,9.483415487920864e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.986494842451066e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,7.375991117442027e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,9.986494114855304e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0004737161507364,286.2877502441406,294.1499938964844,293.22918701171875,291.7130126953125,293.17486572265625,293.19219970703125,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104516986757,7.085847464338713e-09,0.0010104445973411,-0.0176156777888536,0.0,0.0,0.0,-0.0083255907520651,60.0,8.154163360595703,-0.0,-6.961260368143486e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.470929944654928e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,9.973346459446476e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,7.366280624410138e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.973346459446476e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0004730924556497,286.2945556640625,294.1499938964844,293.2557983398437,291.7296447753906,293.17633056640625,293.207275390625,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091200238093,6.930285234574285e-09,0.0010091131553053,-0.0172082167118787,0.0,0.0,0.0,-0.0082484651356935,60.0,8.158477783203125,-0.0,-6.94294257641559e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.470929944654928e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,9.973346459446476e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,7.366280624410138e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.973346459446476e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0004730924556497,286.2945556640625,294.1499938964844,293.2557983398437,291.7296447753906,293.17633056640625,293.207275390625,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091200238093,6.930285234574285e-09,0.0010091131553053,-0.0172082167118787,0.0,0.0,0.0,-0.0082484651356935,60.0,8.158477783203125,-0.0,-6.94294257641559e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,9.463564492762087e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,9.965590288629755e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,7.36055153538473e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,9.965589561033994e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.0004727245250251,286.2979431152344,294.1499938964844,293.27032470703125,291.7387084960937,293.17742919921875,293.2160949707031,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083348024636,6.838515531626399e-09,0.0010083279339596,-0.0169678404927253,0.0,0.0,0.0,-0.0082029681652784,60.0,8.162688255310059,-0.0,-6.932147300631186e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,9.456430416321382e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,9.958077862393112e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,7.355002890108153e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,9.95807713479735e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.000472368177725,286.30133056640625,294.1499938964844,293.2855834960937,291.7482604980469,293.1785583496094,293.22589111328125,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075728641822,6.749631520364119e-09,0.0010075661120936,-0.0167350228875875,0.0,0.0,0.0,-0.0081588961184024,60.0,8.16724967956543,-0.0,-6.92169948024457e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.44158309721388e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,9.942443284671754e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,7.343455217778683e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.942442557075992e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,0.0004716265539173,286.30810546875,294.1499938964844,293.3182983398437,291.7687072753906,293.1812744140625,293.2473449707031,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564652377250013e-09,0.0010059853084385,-0.0162504855543375,0.0,0.0,0.0,-0.0080671980977058,60.0,8.178464889526367,-0.0,-6.899981741526062e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.44158309721388e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,9.942443284671754e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,7.343455217778683e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.942442557075992e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,0.0004716265539173,286.30810546875,294.1499938964844,293.3182983398437,291.7687072753906,293.1812744140625,293.2473449707031,287.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564652377250013e-09,0.0010059853084385,-0.0162504855543375,0.0,0.0,0.0,-0.0080671980977058,60.0,8.178464889526367,-0.0,-6.899981741526062e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,9.428732300875708e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,9.928910731105134e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,7.333460234804079e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,9.928910731105134e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.0004709846398327,286.31378173828125,294.1499938964844,293.3478698730469,291.7872009277344,293.1844482421875,293.26806640625,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046226670965,6.404545338511981e-09,0.0010046162642538,-0.0158310905098915,0.0,0.0,0.0,-0.0079878270626068,60.0,8.1912841796875,-0.0,-6.881211334075489e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,9.42628539633006e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,9.926334314513952e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,7.331556844292209e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,9.92633358691819e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,0.0004708624037448,286.3148498535156,294.1499938964844,293.35369873046875,291.79083251953125,293.1850280761719,293.27203369140625,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043618967756,6.374059502434193e-09,0.0010043556103482,-0.0157512314617633,0.0,0.0,0.0,-0.0079727135598659,60.0,8.193726539611816,-0.0,-6.877640146285557e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,9.41085527301766e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,9.910084918374196e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,7.319555152207613e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,9.910084190778434e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.000470091617899,286.32159423828125,294.1499938964844,293.3915405273437,291.8144836425781,293.1888122558594,293.29638671875,287.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.181808842598002e-09,0.0010027114767581,-0.0152476243674755,0.0,0.0,0.0,-0.0078774057328701,60.0,8.208905220031738,-0.0,-6.85514152110045e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,9.41085527301766e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,9.910084918374196e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,7.319555152207613e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,9.910084190778434e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.000470091617899,286.32159423828125,294.1499938964844,293.3915405273437,291.8144836425781,293.1888122558594,293.29638671875,287.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.181808842598002e-09,0.0010027114767581,-0.0152476243674755,0.0,0.0,0.0,-0.0078774057328701,60.0,8.208905220031738,-0.0,-6.85514152110045e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.396800305694342e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,9.895284165395424e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,7.308623753488064e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.895284165395424e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,0.0004693895461969,286.32830810546875,294.1499938964844,293.4316101074219,291.83953857421875,293.1935119628906,293.3247375488281,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,6.0066982499051855e-09,0.0010012140264734,-0.0147889060899615,0.0,0.0,0.0,-0.007790595293045,60.0,8.228997230529785,-0.0,-6.834680732481503e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.396800305694342e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,9.895284165395424e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,7.308623753488064e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.895284165395424e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,0.0004693895461969,286.32830810546875,294.1499938964844,293.4316101074219,291.83953857421875,293.1935119628906,293.3247375488281,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,6.0066982499051855e-09,0.0010012140264734,-0.0147889060899615,0.0,0.0,0.0,-0.007790595293045,60.0,8.228997230529785,-0.0,-6.834680732481503e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.3894122983329e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,9.88750471151434e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,7.302877929760143e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.88750471151434e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0004690205096267,286.3316955566406,294.1499938964844,293.4523620605469,291.8525085449219,293.1959228515625,293.3384704589844,287.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.914658540717711e-09,0.0010004288051277,-0.0145477941259741,0.0,0.0,0.0,-0.0077449767850339,60.0,8.23910140991211,-0.0,-6.823938036859546e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,9.383600990986452e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.881384903565048e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,7.298357377294451e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,9.881384175969288e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,0.0004687301989179,286.33502197265625,294.1499938964844,293.4736022949219,291.86578369140625,293.1989440917969,293.3543701171875,287.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998137829825,5.8422457982487686e-09,0.0009998079622164,-0.0143580995500087,0.0,0.0,0.0,-0.0077090701088309,60.0,8.251971244812012,-0.0,-6.8154925259023e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.371265332447364e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.868395136436448e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,7.288763299584389e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.868394408840686e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.0004681140417233,286.3417358398437,294.1499938964844,293.5173034667969,291.89312744140625,293.2048034667969,293.385009765625,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984992211684,5.688562954020426e-09,0.0009984935168176,-0.0139554981142282,0.0,0.0,0.0,-0.0076328814029693,60.0,8.276680946350098,-0.0,-6.797585427875674e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.371265332447364e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.868395136436448e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,7.288763299584389e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.868394408840686e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.0004681140417233,286.3417358398437,294.1499938964844,293.5173034667969,291.89312744140625,293.2048034667969,293.385009765625,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984992211684,5.688562954020426e-09,0.0009984935168176,-0.0139554981142282,0.0,0.0,0.0,-0.0076328814029693,60.0,8.276680946350098,-0.0,-6.797585427875674e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,9.361227421322836e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,9.857824625214562e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,7.28095619706437e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,9.857824625214562e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,0.0004676126118283,286.3484191894531,294.1499938964844,293.5625,291.9213562011719,293.21124267578125,293.4173278808594,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974299464374,5.563500771188501e-09,0.000997424358502,-0.0136278681457042,0.0,0.0,0.0,-0.0075708837248384,60.0,8.304743766784668,-0.0,-6.783030670476364e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
