time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077400,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,9.361227421322836e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,9.857824625214562e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,7.28095619706437e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,9.857824625214562e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,0.0004676126118283,286.3484191894531,294.1499938964844,293.5625,291.9213562011719,293.21124267578125,293.4173278808594,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974299464374,5.563500771188501e-09,0.000997424358502,-0.0136278681457042,0.0,0.0,0.0,-0.0075708837248384,60.0,8.304743766784668,-0.0,-6.783030670476364e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.356111695524304e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,9.85243750619702e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,7.276976975845173e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.85243750619702e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0004673570801969,286.3551025390625,294.1499938964844,293.6089172363281,291.95037841796875,293.2187194824219,293.453857421875,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968844242393,5.49976375552319e-09,0.0009968789527192,-0.0134608931839466,0.0,0.0,0.0,-0.0075392848812043,60.0,8.338760375976562,-0.0,-6.775618999199652e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.356111695524304e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,9.85243750619702e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,7.276976975845173e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.85243750619702e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0004673570801969,286.3551025390625,294.1499938964844,293.6089172363281,291.95037841796875,293.2187194824219,293.453857421875,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968844242393,5.49976375552319e-09,0.0009968789527192,-0.0134608931839466,0.0,0.0,0.0,-0.0075392848812043,60.0,8.338760375976562,-0.0,-6.775618999199652e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,9.355063957627864e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,9.85133447102271e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,7.276162068592384e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,9.851333743426947e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0004673047515098,286.3617858886719,294.1499938964844,293.6562805175781,291.98004150390625,293.2269592285156,293.4918518066406,287.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967731311917,5.486708420932018e-09,0.0009967676596716,-0.0134266912937164,0.0,0.0,0.0,-0.0075328145176172,60.0,8.377108573913574,-0.0,-6.774101279916067e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,9.355063957627864e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,9.85133447102271e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,7.276162068592384e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,9.851333743426947e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0004673047515098,286.3617858886719,294.1499938964844,293.6562805175781,291.98004150390625,293.2269592285156,293.4918518066406,287.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967731311917,5.486708420932018e-09,0.0009967676596716,-0.0134266912937164,0.0,0.0,0.0,-0.0075328145176172,60.0,8.377108573913574,-0.0,-6.774101279916067e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.35403659241274e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.85025180852972e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,7.275363168446347e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.85025180852972e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0004672534123528,286.3651428222656,294.1499938964844,293.6802673339844,291.9950561523437,293.231201171875,293.5114440917969,287.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966633515432,5.473901332209152e-09,0.0009966578800231,-0.0133931394666433,0.0,0.0,0.0,-0.0075264638289809,60.0,8.396927833557129,-0.0,-6.77261269288465e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.35486823436804e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,9.851128561422227e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,7.276010001078248e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.851127833826467e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0004672949726227,286.36846923828125,294.1499938964844,293.70440673828125,292.0101623535156,293.2354431152344,293.5306701660156,287.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967525256797,5.484269482991522e-09,0.0009967470541596,-0.0134203014895319,0.0,0.0,0.0,-0.0075316070578992,60.0,8.416574478149414,-0.0,-6.7738177733645e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.367047459818424e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,9.863953164312989e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,7.285482570296153e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.863953164312989e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004679033590946,286.3751525878906,294.1499938964844,293.75299072265625,292.0406188964844,293.24468994140625,293.5721130371094,287.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980489267036,5.636004107856252e-09,0.0009980433387681,-0.0138178085908293,0.0,0.0,0.0,-0.007606822066009,60.0,8.464095115661621,-0.0,-6.791466944378044e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.367047459818424e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,9.863953164312989e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,7.285482570296153e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.863953164312989e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004679033590946,286.3751525878906,294.1499938964844,293.75299072265625,292.0406188964844,293.24468994140625,293.5721130371094,287.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980489267036,5.636004107856252e-09,0.0009980433387681,-0.0138178085908293,0.0,0.0,0.0,-0.007606822066009,60.0,8.464095115661621,-0.0,-6.791466944378044e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,9.3880677013658e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,9.886088082566856e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,7.301831647055224e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,9.886088082566856e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0004689533088821,286.3813171386719,294.1499938964844,293.7979431152344,292.0687866210937,293.2538757324219,293.61383056640625,287.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002881754189,5.897882182637204e-09,0.0010002822382375,-0.0145038487389683,0.0,0.0,0.0,-0.0077366442419588,60.0,8.516019821166992,-0.0,-6.821981202165261e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,9.390900231665e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,9.889071225188673e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,7.304034807020798e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,9.889070497592912e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,0.0004690948117058,286.3818664550781,294.1499938964844,293.8018493652344,292.0712585449219,293.2547912597656,293.6178894042969,287.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005900403484,5.933172619876359e-09,0.001000584103167,-0.0145962974056601,0.0,0.0,0.0,-0.0077541396021842,60.0,8.521492004394531,-0.0,-6.826098797318991e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.42068945732899e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,9.920440788846464e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,7.327204366447404e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.920440788846464e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0004705828905571,286.3885803222656,294.1499938964844,293.8507080078125,292.1019287109375,293.2652893066406,293.6659851074219,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037645697593,6.3043179565625e-09,0.0010037582833319,-0.0155685432255268,0.0,0.0,0.0,-0.0079381354153156,60.0,8.584107398986816,-0.0,-6.869474589166202e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.42068945732899e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,9.920440788846464e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,7.327204366447404e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.920440788846464e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0004705828905571,286.3885803222656,294.1499938964844,293.8507080078125,292.1019287109375,293.2652893066406,293.6659851074219,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037645697593,6.3043179565625e-09,0.0010037582833319,-0.0155685432255268,0.0,0.0,0.0,-0.0079381354153156,60.0,8.584107398986816,-0.0,-6.869474589166202e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.464923641644418e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,9.967021469492464e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,7.36160873202607e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.967020741896704e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.0004727924533654,286.39532470703125,294.1499938964844,293.8992919921875,292.13250732421875,293.2767639160156,293.7187805175781,287.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084762470796,6.8554202314885515e-09,0.0010084693785756,-0.0170121230185031,0.0,0.0,0.0,-0.0082113333046436,60.0,8.658282279968262,-0.0,-6.934135399205843e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.464923641644418e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,9.967021469492464e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,7.36160873202607e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.967020741896704e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.0004727924533654,286.39532470703125,294.1499938964844,293.8992919921875,292.13250732421875,293.2767639160156,293.7187805175781,287.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084762470796,6.8554202314885515e-09,0.0010084693785756,-0.0170121230185031,0.0,0.0,0.0,-0.0082113333046436,60.0,8.658282279968262,-0.0,-6.934135399205843e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.488480282016098e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,9.991828119382262e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,7.379930320894346e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.9918273917865e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0004739691503345,286.3987121582031,294.1499938964844,293.9234313964844,292.147705078125,293.28271484375,293.7459411621094,287.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109877912327,7.1489134612079405e-09,0.0010109806898981,-0.0177808664739131,0.0,0.0,0.0,-0.0083568384870886,60.0,8.69755744934082,-0.0,-6.968694066245007e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,9.515476267552005e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0001002025601337,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,7.400927279377356e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0001002025528578,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0004753176763188,286.4020690917969,294.1499938964844,293.9474182128906,292.162841796875,293.2887268066406,293.7737121582031,287.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138638317584,7.485255082428921e-09,0.0010138563811779,-0.0186618044972419,0.0,0.0,0.0,-0.0085235759615898,60.0,8.738239288330078,-0.0,-7.008404168118433e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,9.582695201970635e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0001009104016702,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,7.453208672814071e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0001009104016702,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0004786753852386,286.408935546875,294.1499938964844,293.99481201171875,292.1927490234375,293.302001953125,293.8333435058594,287.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210241889581,8.322730060683625e-09,0.0010210159234702,-0.0208551157265901,0.0,0.0,0.0,-0.0089387400075793,60.0,8.83295726776123,-0.0,-7.107770017000804e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,9.582695201970635e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0001009104016702,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,7.453208672814071e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0001009104016702,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0004786753852386,286.408935546875,294.1499938964844,293.99481201171875,292.1927490234375,293.302001953125,293.8333435058594,287.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210241889581,8.322730060683625e-09,0.0010210159234702,-0.0208551157265901,0.0,0.0,0.0,-0.0089387400075793,60.0,8.83295726776123,-0.0,-7.107770017000804e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.654449240770192e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0001016660098684,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,7.509017450502142e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0001016660098684,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0004822596383746,286.41583251953125,294.1499938964844,294.04119873046875,292.22216796875,293.3158874511719,293.8922119140625,287.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286717442795,9.216727825389626e-09,0.0010286625474691,-0.0231961216777563,0.0,0.0,0.0,-0.0093819433823227,60.0,8.93295669555664,-0.0,-7.214612907091579e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.654449240770192e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0001016660098684,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,7.509017450502142e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0001016660098684,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0004822596383746,286.41583251953125,294.1499938964844,294.04119873046875,292.22216796875,293.3158874511719,293.8922119140625,287.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286717442795,9.216727825389626e-09,0.0010286625474691,-0.0231961216777563,0.0,0.0,0.0,-0.0093819433823227,60.0,8.93295669555664,-0.0,-7.214612907091579e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,9.733724436955526e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0001025008168653,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,7.570676098112017e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0001025008168653,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0004862196219619,286.4227905273437,294.1499938964844,294.0863952636719,292.2509155273437,293.3304748535156,293.95086669921875,287.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371177922934,1.0204435518801349e-08,0.0010371075477451,-0.0257820822298526,0.0,0.0,0.0,-0.0098715890198946,60.0,9.038886070251465,-0.0,-7.333581919510834e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,9.733724436955526e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0001025008168653,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,7.570676098112017e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0001025008168653,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0004862196219619,286.4227905273437,294.1499938964844,294.0863952636719,292.2509155273437,293.3304748535156,293.95086669921875,287.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371177922934,1.0204435518801349e-08,0.0010371075477451,-0.0257820822298526,0.0,0.0,0.0,-0.0098715890198946,60.0,9.038886070251465,-0.0,-7.333581919510834e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.81823177426122e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,0.0001033907174132,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.636403461219743e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001033907174132,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0004904409288428,286.4298095703125,294.1499938964844,294.1300964355469,292.2788391113281,293.3456420898437,294.0085754394531,287.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461207712069,1.1257338172754316e-08,0.001046109595336,-0.0285381730645895,0.0,0.0,0.0,-0.0103935515508055,60.0,9.14895248413086,-0.0,-7.46147321706303e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.81823177426122e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,0.0001033907174132,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.636403461219743e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001033907174132,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0004904409288428,286.4298095703125,294.1499938964844,294.1300964355469,292.2788391113281,293.3456420898437,294.0085754394531,287.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461207712069,1.1257338172754316e-08,0.001046109595336,-0.0285381730645895,0.0,0.0,0.0,-0.0103935515508055,60.0,9.14895248413086,-0.0,-7.46147321706303e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.862003935268147e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.00010385166388,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,7.670448394492269e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.000103851656604,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.0004926274414174,286.43328857421875,294.1499938964844,294.1513366699219,292.2924499511719,293.3532409667969,294.0380249023437,287.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507848346605,1.1802712585051722e-08,0.001050773076713,-0.0299655012786388,0.0,0.0,0.0,-0.0106639163568615,60.0,9.2047758102417,-0.0,-7.528151257929494e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.90774788078852e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001043333686538,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,7.706027099629864e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,0.0001043333613779,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,0.0004949124413542,286.43682861328125,294.1499938964844,294.1720886230469,292.3058166503906,293.3611145019531,294.0653686523437,287.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556573979556,1.2372657565151712e-08,0.0010556449415162,-0.0314569436013698,0.0,0.0,0.0,-0.0109464544802904,60.0,9.262605667114258,-0.0,-7.5981503755429e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,9.998072346206754e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0001052845327649,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,7.776280108373612e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0001052845254889,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0004994243499822,286.4439392089844,294.1499938964844,294.212158203125,292.33172607421875,293.3772277832031,294.1190795898437,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065282151103,1.3498068440753741e-08,0.0010652686469256,-0.0344013199210166,0.0,0.0,0.0,-0.0115043716505169,60.0,9.378533363342283,-0.0,-7.737319407397082e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,9.998072346206754e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0001052845327649,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,7.776280108373612e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0001052845254889,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0004994243499822,286.4439392089844,294.1499938964844,294.212158203125,292.33172607421875,293.3772277832031,294.1190795898437,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065282151103,1.3498068440753741e-08,0.0010652686469256,-0.0344013199210166,0.0,0.0,0.0,-0.0115043716505169,60.0,9.378533363342283,-0.0,-7.737319407397082e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.050000000745058,0.0001008716571959,298.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.050000000745058,0.0001062227238435,298.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.050000000745058,7.845574873499572e-05,298.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.050000000745058,0.0001062227165675,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.050000000745058,0.0005038747331127,286.4510498046875,284.95001220703125,294.25,292.3564147949219,293.39361572265625,294.1707763671875,287.2484436035156,1.0,0.1000000014901161,7.862979711781293e-10,7.862979711781293e-10,1.0,1.0,-0.0010747743071988,1.4608142251404388e-08,0.0010747597552835,-0.0373047105967998,0.0,0.0,0.0,-0.0120546771213412,60.0,9.494062423706056,-0.0,-7.87582834504974e-08,1.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.050000000745058,0.0001008716571959,298.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.050000000745058,0.0001062227238435,298.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.050000000745058,7.845574873499572e-05,298.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.050000000745058,0.0001062227165675,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.050000000745058,0.0005038747331127,286.4510498046875,284.95001220703125,294.25,292.3564147949219,293.39361572265625,294.1707763671875,287.2484436035156,1.0,0.1000000014901161,7.862979711781293e-10,7.862979711781293e-10,1.0,1.0,-0.0010747743071988,1.4608142251404388e-08,0.0010747597552835,-0.0373047105967998,0.0,0.0,0.0,-0.0120546771213412,60.0,9.494062423706056,-0.0,-7.87582834504974e-08,1.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.6360020041465759,0.050000000745058,0.0408428013324737,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566650390625,0.6360020041465759,0.050000000745058,0.0430094376206398,298.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566650390625,0.6360020041465759,0.050000000745058,0.0317666232585907,298.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566650390625,0.6360020041465759,0.050000000745058,0.0430094376206398,298.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.6360020041465759,0.050000000745058,0.2040182501077652,287.0724792480469,284.95001220703125,294.2683410644531,292.3685302734375,297.0160827636719,297.7711181640625,287.4559631347656,1.0,0.1097156554460525,0.0844281017780304,0.0844281017780304,1.0,1.0,-0.4361776411533355,0.0005272867856547,0.4356503784656524,-0.1205088347196579,0.0,0.0,0.0,10.155817031860352,60.0,1251.831298828125,0.0,12.278639793395996,1.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9532775878906,0.6329033970832825,0.050000000745058,0.0452385060489177,298.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9532775878906,0.6329033970832825,0.050000000745058,0.0476383231580257,298.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9532775878906,0.6329033970832825,0.050000000745058,0.0351855047047138,298.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9532775878906,0.6329033970832825,0.050000000745058,0.0476383231580257,298.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9532775878906,0.6329033970832825,0.050000000745058,0.2259756922721862,288.0682067871094,284.95001220703125,294.2866516113281,292.3808288574219,297.5549011230469,298.7181091308594,288.7684020996094,1.0,0.1210828870534896,0.1688562035560608,0.1688562035560608,1.0,1.0,-0.4820136129856109,0.0173232033848762,0.4646904170513153,-0.1111836731433868,0.0,0.0,0.0,12.505756378173828,60.0,2553.271484375,0.0,16.67913246154785,1.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5719749331474304,0.050000000745058,0.0456750020384788,298.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5719749331474304,0.050000000745058,0.0480979792773723,298.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5719749331474304,0.050000000745058,0.0355250015854835,298.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5719749331474304,0.050000000745058,0.0480979792773723,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5719749331474304,0.050000000745058,0.228156104683876,287.1781005859375,284.95001220703125,294.3233337402344,292.4059143066406,297.526123046875,298.6875,286.2772521972656,1.0,0.1405817568302154,0.3377124071121216,0.3377124071121216,1.0,1.0,-0.4866770207881927,0.0646750926971435,0.4220019280910492,-0.0642043277621269,1.0,1.0,0.0,20.033859252929688,60.0,12082.2578125,0.0,23.18131446838379,1.0,282.3330383300781,285.8402099609375,297.4932556152344,298.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258660972118377,1.0,0.0,0.0,1.001866102218628,1.0018680095672607,6.809155195242056e-08,4.264495849609375,4.264485836029053,9.798114660952706e-06,0.0,0.0,-0.0,4700.943359375,0.0,30.866594314575195,1895.2423095703125,0.0,323.8349304199219,0.2593371272087097,1.0,0.0,3.0,1.0,0.0
18079440,298.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5719749331474304,0.050000000745058,0.0456750020384788,298.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5719749331474304,0.050000000745058,0.0480979792773723,298.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5719749331474304,0.050000000745058,0.0355250015854835,298.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5719749331474304,0.050000000745058,0.0480979792773723,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5719749331474304,0.050000000745058,0.228156104683876,287.1781005859375,284.95001220703125,294.3233337402344,292.4059143066406,297.526123046875,298.6875,286.2772521972656,1.0,0.1405817568302154,0.3377124071121216,0.3377124071121216,1.0,1.0,-0.4866770207881927,0.0646750926971435,0.4220019280910492,-0.0642043277621269,1.0,1.0,0.0,20.033859252929688,60.0,12082.2578125,0.0,23.18131446838379,1.0,282.3330383300781,285.8402099609375,297.4932556152344,298.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258660972118377,1.0,0.0,0.0,1.001866102218628,1.0018680095672607,6.809155195242056e-08,4.264495849609375,4.264485836029053,9.798114660952706e-06,0.0,0.0,-0.0,4700.943359375,0.0,30.866594314575195,1895.2423095703125,0.0,323.8349304199219,0.2593371272087097,1.0,0.0,3.0,1.0,0.0
18079500,298.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.5500308275222778,0.050000000745058,0.0458123087882995,298.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.5500308275222778,0.050000000745058,0.0482425652444362,298.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.5500308275222778,0.050000000745058,0.0356317944824695,298.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.5500308275222778,0.050000000745058,0.0482425652444362,298.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.5500308275222778,0.050000000745058,0.2288419604301452,285.75067138671875,284.95001220703125,294.3416748046875,292.418701171875,297.4979553222656,298.6397399902344,285.30828857421875,1.0,0.1489807963371276,0.422140508890152,0.422140508890152,1.0,1.0,-0.4881402254104614,0.1041412651538848,0.3839989602565765,-0.024830462411046,1.0,1.0,0.0,23.71176528930664,60.0,11276.9482421875,0.0,26.331586837768555,1.0,282.6955871582031,284.8505554199219,296.6959228515625,297.9125671386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137864947319031,1.0,0.0,0.0,1.335508108139038,1.3355110883712769,1.1906783470294613e-07,4.265882968902588,4.265873432159424,9.786278496903831e-06,0.0,0.0,-0.0,3827.393310546875,0.0,72.91551971435547,1895.4315185546875,0.0,551.0736083984375,0.3388371169567108,1.0,0.0,3.0,1.0,0.0
18079560,298.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.5331175327301025,0.050000000745058,0.0459434203803539,298.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.5331175327301025,0.050000000745058,0.0483806319534778,298.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.5331175327301025,0.050000000745058,0.0357337705790996,298.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.5331175327301025,0.050000000745058,0.0483806319534778,298.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.5331175327301025,0.050000000745058,0.2294968962669372,285.1112976074219,284.95001220703125,294.3599853515625,292.431640625,297.29669189453125,298.590576171875,284.948486328125,1.0,0.1565369963645935,0.5377123951911926,0.5377123951911926,0.800000011920929,1.0,-0.4895373284816742,0.160932570695877,0.3286047577857971,0.0318074934184551,0.8914384245872498,0.8914384245872498,0.0,27.229522705078125,60.0,10734.482421875,0.0,29.35943603515625,1.0,282.9344482421875,284.5209045410156,295.9886169433594,297.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,1575.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313643217086792,1.0,0.0,0.0,1.6366760730743408,1.6366807222366333,1.787409615872093e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3679.3896484375,0.0,136.00473022460938,1895.43701171875,0.0,613.115234375,0.4153869748115539,1.0,0.0,3.0,1.0,0.0
