time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079620,298.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5162296295166016,0.050000000745058,0.0461095236241817,298.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5162296295166016,0.050000000745058,0.0485555492341518,298.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5162296295166016,0.050000000745058,0.0358629636466503,298.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5162296295166016,0.050000000745058,0.0485555492341518,298.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5162296295166016,0.050000000745058,0.230326622724533,284.84332275390625,284.95001220703125,294.3850402832031,292.44952392578125,296.50262451171875,298.53033447265625,284.808837890625,1.0,0.1656120270490646,0.6955938935279846,0.6955938935279846,0.526782214641571,1.0,-0.4913068115711212,0.2616818249225616,0.2296249866485595,0.1321914941072464,0.7112702131271362,0.7112702131271362,0.0,31.68969917297364,60.0,10421.755859375,0.0,33.240169525146484,1.0,283.0855712890625,284.4429626464844,295.40545654296875,296.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,10912.9638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016109943389893,1.0,0.0,0.0,1.8154698610305784,1.815477013587952,2.199234216959667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.73974609375,0.0,214.7339324951172,1895.4371337890625,0.0,511.8885803222656,0.470594197511673,1.0,0.0,3.0,1.0,0.0
18079680,298.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5102506875991821,0.050000000745058,0.0461804382503032,298.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5102506875991821,0.050000000745058,0.0486302226781845,298.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5102506875991821,0.050000000745058,0.035918116569519,298.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5102506875991821,0.050000000745058,0.0486302226781845,298.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5102506875991821,0.050000000745058,0.2306808531284332,284.8088073730469,284.95001220703125,294.39666748046875,292.4579467773437,295.8633728027344,298.5062561035156,284.7938232421875,1.0,0.1693609654903412,0.7688562273979187,0.7688562273979187,0.4000000059604645,1.0,-0.4920625686645508,0.3467535674571991,0.1453090012073516,0.2169123739004135,0.6613292098045349,0.6613292098045349,0.0,33.599796295166016,60.0,10378.1376953125,0.0,34.921531677246094,1.0,283.1131896972656,284.4772644042969,295.26593017578125,296.16705322265625,293.1499938964844,293.1499938964844,283.1499938964844,15621.0458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478604793548584,1.0,0.0,0.0,1.7894847393035889,1.7894926071166992,2.1367287672546809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.63330078125,0.0,224.5741424560547,1895.4371337890625,0.0,445.4649658203125,0.4720616042613983,1.0,0.0,3.0,1.0,0.0
18079740,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.4980312287807464,0.050000000745058,0.0463518761098384,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.4980312287807464,0.050000000745058,0.0488107576966285,298.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.4980312287807464,0.050000000745058,0.0360514596104621,298.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.4980312287807464,0.050000000745058,0.0488107576966285,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.4980312287807464,0.050000000745058,0.2315372228622436,284.8071594238281,284.95001220703125,294.4273986816406,292.4803771972656,294.5210876464844,298.4535522460937,284.82843017578125,1.0,0.1780444532632827,0.9625670313835144,0.9625670313835144,0.0647787079215049,1.0,-0.4938904345035553,0.4931365847587585,0.0007538563222624,0.3626270294189453,0.575595498085022,0.575595498085022,0.0,38.21079254150391,60.0,10308.7626953125,-0.0,38.996360778808594,1.0,283.1408386230469,284.68896484375,295.13836669921875,295.9324645996094,293.1499938964844,293.1499938964844,283.1499938964844,22903.6796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147198498249054,1.0,0.0,0.0,1.5489295721054075,1.5489376783370972,1.6008725367555598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.41259765625,0.0,185.17987060546875,1895.4371337890625,0.0,302.3630065917969,0.4455176591873169,1.0,0.0,3.0,1.0,0.0
18079800,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.4961093366146087,0.050000000745058,0.0463824346661567,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.4961093366146087,0.050000000745058,0.0488429404795169,298.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.4961093366146087,0.050000000745058,0.0360752269625663,298.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.4961093366146087,0.050000000745058,0.0488429404795169,298.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.4961093366146087,0.050000000745058,0.2316898703575134,284.8219299316406,284.95001220703125,294.4333190917969,292.4847412109375,294.4559020996094,298.4450988769531,284.85076904296875,1.0,0.1795283704996109,1.0,1.0,0.0,1.0,-0.4942156076431274,0.4942138493061065,1.7522141888548504e-06,0.3636863231658935,0.5709258317947388,0.5709258317947388,0.0,39.02884292602539,60.0,10317.5576171875,-0.0,39.71834945678711,1.0,283.142822265625,284.73455810546875,295.1424255371094,295.9234924316406,293.1499938964844,293.1499938964844,283.1499938964844,23097.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40358966588974,1.0,0.0,0.0,1.5114868879318235,1.5114948749542236,1.52441131717751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.892333984375,0.0,176.8031005859375,1895.4371337890625,0.0,282.0277404785156,0.4366221725940704,1.0,0.0,3.0,1.0,0.0
18079860,298.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.4884031116962433,0.050000000745058,0.0465142205357551,298.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.4884031116962433,0.050000000745058,0.0489817149937152,298.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.4884031116962433,0.050000000745058,0.0361777283251285,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.4884031116962433,0.050000000745058,0.0489817149937152,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.4884031116962433,0.050000000745058,0.232348158955574,284.92755126953125,284.95001220703125,294.46124267578125,292.5054931640625,294.4573059082031,298.4115905761719,284.9525146484375,1.0,0.1857850551605224,1.0,1.0,0.0,1.0,-0.4956198930740356,0.495619535446167,3.594976192289323e-07,0.3650834858417511,0.6025031805038452,0.6025031805038452,0.0,42.55658721923828,60.0,10564.919921875,-0.0,42.84414291381836,1.0,283.14764404296875,284.8453063964844,295.2425537109375,296.00213623046875,293.1499938964844,293.1499938964844,283.1499938964844,19129.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638181686401367,1.0,0.0,0.0,1.4899489879608154,1.489956259727478,1.4812768256433628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.81201171875,0.0,159.66146850585938,1895.4371337890625,0.0,215.9003753662109,0.4262355864048004,1.0,0.0,3.0,1.0,0.0
18079920,298.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.4863528311252594,0.050000000745058,0.0465513207018375,298.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.4863528311252594,0.050000000745058,0.0490207821130752,298.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.4863528311252594,0.050000000745058,0.0362065844237804,298.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.4863528311252594,0.050000000745058,0.0490207821130752,298.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.4863528311252594,0.050000000745058,0.2325334846973419,284.9468078613281,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4030456542969,284.95672607421875,1.0,0.1875063925981521,1.0,1.0,0.0,1.0,-0.4960152506828308,0.4960148930549621,3.594541624352132e-07,0.3655058741569519,0.6136533617973328,0.6136533617973328,0.0,43.55005645751953,48.0,10647.541015625,-0.0,43.72753143310547,1.0,283.1483459472656,284.8328857421875,295.2957763671875,296.0589599609375,293.1499938964844,293.1499938964844,283.1499938964844,17985.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572031259536743,1.0,0.0,0.0,1.5191078186035156,1.519114971160889,1.5398222785734109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.53173828125,0.0,162.6875457763672,1895.4371337890625,0.0,205.54251098632807,0.4285430610179901,1.0,0.0,3.0,1.0,0.0
18079980,298.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4840509295463562,0.050000000745058,0.0465936213731765,298.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4840509295463562,0.050000000745058,0.0490653291344642,298.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4840509295463562,0.050000000745058,0.0362394824624061,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4840509295463562,0.050000000745058,0.0490653291344642,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4840509295463562,0.050000000745058,0.2327447831630706,284.9394836425781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3743896484375,284.9368896484375,1.0,0.1889693886041641,1.0,1.0,0.0,1.0,-0.4964663088321686,0.4964659512042999,3.600896150146582e-07,0.3663903474807739,0.6073954701423645,0.6073954701423645,0.0,44.686859130859375,36.0,10647.564453125,-0.0,44.73986053466797,1.0,283.149658203125,284.80377197265625,295.5060729980469,296.2827453613281,293.1499938964844,293.1499938964844,283.1499938964844,18132.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351720243692398,1.0,0.0,0.0,1.534502029418945,1.534509301185608,1.571188761317899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.951904296875,0.0,166.67144775390625,1895.4371337890625,0.0,197.0277404785156,0.4309315085411072,1.0,0.0,3.0,1.0,0.0
18080040,298.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4840509295463562,0.050000000745058,0.0465936213731765,298.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4840509295463562,0.050000000745058,0.0490653291344642,298.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4840509295463562,0.050000000745058,0.0362394824624061,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4840509295463562,0.050000000745058,0.0490653291344642,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.4840509295463562,0.050000000745058,0.2327447831630706,284.9394836425781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3743896484375,284.9368896484375,1.0,0.1889693886041641,1.0,1.0,0.0,1.0,-0.4964663088321686,0.4964659512042999,3.600896150146582e-07,0.3663903474807739,0.6073954701423645,0.6073954701423645,0.0,44.686859130859375,36.0,10647.564453125,-0.0,44.73986053466797,1.0,283.149658203125,284.80377197265625,295.5060729980469,296.2827453613281,293.1499938964844,293.1499938964844,283.1499938964844,18132.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351720243692398,1.0,0.0,0.0,1.534502029418945,1.534509301185608,1.571188761317899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.951904296875,0.0,166.67144775390625,1895.4371337890625,0.0,197.0277404785156,0.4309315085411072,1.0,0.0,3.0,1.0,0.0
18080100,298.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4853134453296661,0.050000000745058,0.046570349484682,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4853134453296661,0.050000000745058,0.0490408204495906,298.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4853134453296661,0.050000000745058,0.0362213812768459,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4853134453296661,0.050000000745058,0.0490408204495906,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4853134453296661,0.050000000745058,0.2326285392045974,284.9412536621094,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3637390136719,284.9459228515625,1.0,0.1877421885728836,1.0,1.0,0.0,1.0,-0.4962184429168701,0.4962180554866791,3.599857052449807e-07,0.3664434254169464,0.6050623655319214,0.6050623655319214,0.0,44.06692123413086,36.0,10643.3662109375,-0.0,44.18733978271485,1.0,283.1498413085937,284.8209533691406,295.57293701171875,296.3607177734375,293.1499938964844,293.1499938964844,283.1499938964844,18391.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566805124282837,1.0,0.0,0.0,1.5185739994049072,1.5185811519622805,1.538740264095395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.602294921875,0.0,163.8307647705078,1895.4371337890625,0.0,204.728515625,0.4288238883018493,1.0,0.0,3.0,1.0,0.0
18080160,298.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.4878762066364288,0.050000000745058,0.0465236864984035,298.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.4878762066364288,0.050000000745058,0.0489916801452636,298.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.4878762066364288,0.050000000745058,0.0361850894987583,298.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.4878762066364288,0.050000000745058,0.0489916801452636,298.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.4878762066364288,0.050000000745058,0.2323954403400421,284.9501037597656,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35516357421875,284.9534606933594,1.0,0.1854240298271179,1.0,1.0,0.0,1.0,-0.4957212209701538,0.4957208633422851,3.596483963974606e-07,0.3662664592266083,0.6097350716590881,0.6097350716590881,0.0,42.82098007202149,25.0,10680.814453125,-0.0,43.0786247253418,1.0,283.1499328613281,284.8261108398437,295.6172790527344,296.4200134277344,293.1499938964844,293.1499938964844,283.1499938964844,18031.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634355068206787,1.0,0.0,0.0,1.5235748291015625,1.5235819816589355,1.5488913618355582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.52001953125,0.0,163.84646606445312,1895.4371337890625,0.0,215.298095703125,0.4289834201335907,1.0,0.0,3.0,1.0,0.0
18080220,298.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.4930072426795959,0.050000000745058,0.0464337952435016,298.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.4930072426795959,0.050000000745058,0.04889702424407,298.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.4930072426795959,0.1660258620977401,0.0361151732504367,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.4930072426795959,0.050000000745058,0.04889702424407,298.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.4930072426795959,0.050000000745058,0.2319464236497879,284.9527893066406,284.95001220703125,294.5683898925781,292.5870666503906,294.5642395019531,298.3461303710937,284.9512939453125,1.0,0.181002676486969,1.0,1.0,0.0,1.0,-0.49476358294487,0.4947632253170013,3.5891835636903124e-07,0.3657480776309967,0.6126621961593628,0.6126621961593628,0.0,40.41912841796875,25.0,10708.6669921875,-0.0,40.94746398925781,1.0,283.14996337890625,284.8182678222656,295.6508178710937,296.4708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17779.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729170560836792,1.0,0.0,0.0,1.5356630086898804,1.5356701612472534,1.573567089963035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.96484375,0.0,165.8304901123047,1895.4371337890625,0.0,230.3590850830078,0.4305258989334106,1.0,0.0,3.0,1.0,0.0
18080280,298.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.5609239935874939,0.1740418970584869,0.059647724032402,298.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5063593983650208,0.050000000745058,0.0486831776797771,298.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7191184163093567,0.1672869175672531,0.0937637165188789,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5063593983650208,0.050000000745058,0.0486831776797771,298.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5063593983650208,0.050000000745058,0.2309320271015167,284.9605407714844,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3390808105469,284.99786376953125,1.0,0.179506242275238,1.0,1.0,0.0,1.0,-0.5779935121536255,0.5779930353164673,4.350306994638231e-07,0.4323053658008575,0.6186213493347168,0.6186213493347168,0.0,35.697021484375,45.0,11626.5341796875,-0.0,46.14192962646485,1.0,283.1499938964844,284.8822937011719,295.6589050292969,296.4914855957031,293.1499938964844,293.1499938964844,283.1499938964844,17713.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768329620361328,1.0,0.0,0.0,1.5394903421401978,1.5394974946975708,1.58142029249575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.072265625,0.0,166.5057830810547,1895.4371337890625,0.0,236.67697143554688,0.4312613308429718,1.0,0.0,3.0,1.0,0.0
18080340,298.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.830359697341919,0.1658131927251815,0.1516901701688766,298.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.7830806374549866,0.157840296626091,0.1337379515171051,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.370849609375,0.8224358558654785,0.1619150787591934,0.1143978983163833,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.54908686876297,0.1537632942199707,0.0482482947409153,298.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.54908686876297,0.050000000745058,0.2288691252470016,285.3641052246094,284.95001220703125,294.6107177734375,292.6199951171875,294.608154296875,298.2095947265625,285.4071960449219,1.0,0.1870513409376144,1.0,1.0,0.0,1.0,-0.8122037053108215,0.812203049659729,6.836597776782583e-07,0.6151908040046692,0.9999383091926576,0.9999383091926576,0.0,26.86135673522949,45.0,16667.384765625,-0.0,67.7078857421875,1.0,283.1499938964844,285.1200561523437,295.8234558105469,296.8919372558594,293.1499938964844,293.1499938964844,283.1499938964844,5352.30615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093250632286072,1.0,0.0,0.0,2.02909779548645,2.0291051864624023,2.7472574970488495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.7900390625,0.0,260.1850891113281,1895.4371337890625,0.0,292.3786926269531,0.5093702673912048,1.0,0.0,3.0,1.0,0.0
18080400,298.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.8440893292427063,0.1647712588310241,0.1505300551652908,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.819140613079071,0.1566620767116546,0.1440123617649078,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.8370176553726196,0.1618459820747375,0.1139973327517509,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.6822950839996338,0.155468463897705,0.0831174999475479,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.5624638199806213,0.050000000745058,0.228428840637207,285.40460205078125,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1822204589844,285.4329528808594,1.0,0.1896604001522064,1.0,1.0,0.0,1.0,-0.8641090393066406,0.8641082644462585,7.455835202563321e-07,0.652919590473175,1.0,1.0,0.0,25.01492500305176,63.0,17488.650390625,-0.0,73.59329223632812,1.0,283.1499938964844,285.1152648925781,295.8731689453125,296.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,5227.76416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211623966693878,1.0,0.0,0.0,2.1131131649017334,2.1131207942962646,2.9794688316542306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.76611328125,0.0,289.5310974121094,1895.4371337890625,0.0,314.6281433105469,0.5299859642982483,1.0,0.0,3.0,1.0,0.0
18080460,298.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8294674754142761,0.1646748334169387,0.148400604724884,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.812059760093689,0.1523784548044204,0.1460806131362915,298.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.8275229930877686,0.1639196872711181,0.1145537793636322,298.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8106840252876282,0.1519700139760971,0.1453229486942291,298.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.5531727075576782,0.1433291882276535,0.2287246137857437,285.5176086425781,284.95001220703125,294.64459228515625,292.6465148925781,294.64239501953125,298.0787658691406,285.5067443847656,1.0,0.2024608105421066,1.0,1.0,0.0,1.0,-0.9397971630096436,0.9397963285446168,8.437534688710002e-07,0.7107690572738647,1.0,1.0,0.0,27.416379928588867,63.0,19477.181640625,-0.0,91.18307495117188,1.0,283.1499938964844,285.09375,296.03466796875,297.3665771484375,293.1499938964844,293.1499938964844,283.1499938964844,8179.1328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855988621711731,1.0,0.0,0.0,2.4180636405944824,2.4180736541748047,3.901475054135517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.44873046875,0.0,432.7819519042969,1895.4371337890625,0.0,464.666748046875,0.6001858711242676,1.0,0.0,3.0,1.0,0.0
18080520,298.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.7844915986061096,0.1664276719093322,0.1492369771003723,297.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.7644476890563965,0.1520284414291381,0.1455700248479843,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.7831220030784607,0.1656597405672073,0.1154816448688507,297.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.7634978890419006,0.151008129119873,0.1450259536504745,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.6690048575401306,0.1441217213869094,0.4628545343875885,285.5292053222656,284.95001220703125,294.6533203125,292.65338134765625,294.6512145996094,298.0617370605469,285.5603942871094,1.0,0.2059283554553985,1.0,1.0,0.0,1.0,-0.8451126217842102,0.8451119065284729,7.236855026349076e-07,0.6410036087036133,1.0,1.0,0.0,34.80625915527344,66.0,18498.279296875,-0.0,122.15007781982422,1.0,283.1499938964844,285.1368103027344,296.0469055175781,297.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,9029.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504841148853302,1.0,0.0,0.0,2.49482536315918,2.49483609199524,4.153112058702392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.02685546875,0.0,475.3205261230469,1895.4371337890625,0.0,521.997314453125,0.6216437220573425,1.0,0.0,3.0,1.0,0.0
18080580,298.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310852050781,0.8991121053695679,0.1809347867965698,0.1055542603135109,297.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.8991121053695679,0.1578932851552963,0.1111537814140319,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310852050781,0.8991121053695679,0.177670806646347,0.0820977613329887,297.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.952490508556366,0.154058426618576,0.1296151578426361,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.959968328475952,0.1377029567956924,0.6284596920013428,285.8349304199219,284.95001220703125,294.68133544921875,292.6753845214844,294.6797180175781,298.06085205078125,285.8462219238281,1.0,0.2283405661582946,1.0,1.0,0.0,1.0,-1.2644140720367432,1.2644126415252686,1.3562242884290754e-06,0.9557837247848512,1.0,1.0,0.0,17.68877410888672,66.0,24893.54296875,-0.0,153.81051635742188,1.0,283.1499938964844,285.32745361328125,296.0771789550781,297.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,11788.6787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665188431739807,1.0,0.0,0.0,2.729180335998535,2.729193210601806,4.970016220795515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.904296875,0.0,622.2474975585938,1895.4371337890625,0.0,758.968994140625,0.6754462718963623,1.0,0.0,3.0,1.0,0.0
18080640,298.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.9042632579803468,0.1837453246116638,0.1093956753611564,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.92068213224411,0.1592375189065933,0.1208937317132949,298.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.9042632579803468,0.17994324862957,0.0850855261087417,297.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.9836447834968568,0.1538475006818771,0.1457795798778534,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.9491771459579468,0.1361388266086578,0.6208154559135437,285.85858154296875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.04901123046875,285.8680725097656,1.0,0.233813926577568,1.0,1.0,0.0,1.0,-1.2964893579483032,1.2964879274368286,1.417138605575019e-06,0.9814637303352356,1.0,1.0,0.0,18.42605972290039,86.0,25492.896484375,-0.0,165.1739044189453,1.0,283.1499938964844,285.3340759277344,296.0705871582031,297.7745666503906,293.1499938964844,293.1499938964844,283.1499938964844,12494.0068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837886929512024,1.0,0.0,0.0,2.7859199047088623,2.785933256149292,5.178817445994355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.82568359375,0.0,661.8695068359375,1895.4371337890625,0.0,842.5110473632812,0.6920611262321472,1.0,0.0,3.0,1.0,0.0
18080700,298.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.9203386902809144,0.1878850162029266,0.1213090345263481,297.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.9772359728813172,0.1587913930416107,0.1508223265409469,298.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.9203386902809144,0.182325080037117,0.094351440668106,297.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.9663798809051514,0.1532543897628784,0.1456495225429535,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.9213216304779052,0.1338516175746917,0.6076361536979675,285.9066467285156,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.01226806640625,285.9178466796875,1.0,0.248367428779602,1.0,1.0,0.0,1.0,-1.380610466003418,1.3806089162826538,1.5836709508221247e-06,1.0469540357589722,1.0,1.0,0.0,20.51689338684082,86.0,26947.5859375,-0.0,192.9886016845703,1.0,283.1499938964844,285.3524780273437,296.03497314453125,297.8416748046875,293.1499938964844,293.1499938964844,283.1499938964844,14130.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151626706123352,1.0,0.0,0.0,2.9133074283599854,2.9133219718933105,5.663252977683442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.79833984375,0.0,756.8775634765625,1895.4371337890625,0.0,1016.4580078125,0.7201136350631714,1.0,0.0,3.0,1.0,0.0
18080760,298.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645690917969,0.9429428577423096,0.1859590709209442,0.1686036884784698,297.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8878925442695618,0.158712163567543,0.1508197337388992,297.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.9320504665374756,0.1806047856807708,0.1272341459989547,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.8773639798164368,0.1533185541629791,0.1456358283758163,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.8381080031394958,0.1324897110462188,0.6006094813346863,285.9654235839844,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9473571777344,285.97589111328125,1.0,0.2634928524494171,1.0,1.0,0.0,1.0,-1.4317231178283691,1.4317214488983154,1.693950139269873e-06,1.0898207426071167,1.0,1.0,0.0,26.513378143310547,74.0,28054.541015625,-0.0,231.9453887939453,1.0,283.1499938964844,285.380859375,295.9879150390625,297.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,15418.2490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639546275138855,1.0,0.0,0.0,3.0097694396972656,3.0097849369049072,6.044491556167486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.64599609375,0.0,834.5770874023438,1895.4371337890625,0.0,1170.26806640625,0.7462230920791626,1.0,0.0,3.0,1.0,0.0
18080820,297.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.8224996328353882,0.1844465583562851,0.166551798582077,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7838613986968994,0.1596609354019165,0.1518445909023285,297.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.8165803551673889,0.180254578590393,0.1265955567359924,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.7750271558761597,0.154408648610115,0.1468739509582519,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.7361223697662354,0.1309437900781631,0.5944257974624634,285.9054870605469,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84002685546875,285.8994445800781,1.0,0.2793423533439636,1.0,1.0,0.0,1.0,-1.423746109008789,1.4237444400787354,1.676405304351647e-06,1.083118557929993,1.0,1.0,0.0,40.68412780761719,62.0,28371.466796875,-0.0,263.14453125,1.0,283.1499938964844,285.28424072265625,295.8896484375,297.8399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17868.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669774055480957,1.0,0.0,0.0,3.1852431297302246,3.185260534286499,6.769841434106638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.70947265625,0.0,989.2243041992188,1895.4371337890625,0.0,1380.8720703125,0.7887293100357056,1.0,0.0,3.0,1.0,0.0
18080880,297.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.8224996328353882,0.1844465583562851,0.166551798582077,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7838613986968994,0.1596609354019165,0.1518445909023285,297.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.8165803551673889,0.180254578590393,0.1265955567359924,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.7750271558761597,0.154408648610115,0.1468739509582519,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.7361223697662354,0.1309437900781631,0.5944257974624634,285.9054870605469,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84002685546875,285.8994445800781,1.0,0.2793423533439636,1.0,1.0,0.0,1.0,-1.423746109008789,1.4237444400787354,1.676405304351647e-06,1.083118557929993,1.0,1.0,0.0,40.68412780761719,62.0,28371.466796875,-0.0,263.14453125,1.0,283.1499938964844,285.28424072265625,295.8896484375,297.8399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17868.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669774055480957,1.0,0.0,0.0,3.1852431297302246,3.185260534286499,6.769841434106638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.70947265625,0.0,989.2243041992188,1895.4371337890625,0.0,1380.8720703125,0.7887293100357056,1.0,0.0,3.0,1.0,0.0
18080940,297.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8071358799934387,0.1860881149768829,0.1676501631736755,297.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.7684529423713684,0.1607483476400375,0.1528710573911667,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.8006065487861633,0.1814969927072525,0.1273303478956222,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7600388526916504,0.1554502844810485,0.1478868275880813,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717956542969,0.72097247838974,0.1307221353054046,0.5932984352111816,285.87042236328125,284.95001220703125,294.7831115722656,292.75555419921875,294.7816772460937,297.8040771484375,285.8659973144531,1.0,0.2841065227985382,1.0,1.0,0.0,1.0,-1.4270389080047607,1.427037239074707,1.6834226244100137e-06,1.0856724977493286,1.0,1.0,0.0,44.451656341552734,62.0,28602.689453125,-0.0,273.6676940917969,1.0,283.1499938964844,285.243896484375,295.8440856933594,297.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,19119.638671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760724186897278,1.0,0.0,0.0,3.271217107772827,3.271235704421997,7.140228035495966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.85546875,0.0,1071.507568359375,1895.4371337890625,0.0,1427.281494140625,0.8067887425422668,1.0,0.0,3.0,1.0,0.0
18081000,297.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8028692603111267,0.1880121231079101,0.1692047268152237,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.763847827911377,0.1618793308734893,0.1539066284894943,297.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.7957828640937805,0.1829200983047485,0.1282448023557663,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.7555392384529114,0.1565081626176834,0.1488689929246902,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.7153110504150391,0.1307970136404037,0.5933460593223572,285.85284423828125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.77935791015625,285.8504638671875,1.0,0.2865673005580902,1.0,1.0,0.0,1.0,-1.4324798583984375,1.4324781894683838,1.6951171346590854e-06,1.0899502038955688,1.0,1.0,0.0,46.08518981933594,50.0,28798.802734375,-0.0,279.96563720703125,1.0,283.1499938964844,285.22369384765625,295.82147216796875,297.7778625488281,293.1499938964844,293.1499938964844,283.1499938964844,19894.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786016225814819,1.0,0.0,0.0,3.323352575302124,3.323371648788452,7.369638410636981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.5869140625,0.0,1123.560546875,1895.4371337890625,0.0,1446.1474609375,0.8222503066062927,1.0,0.0,3.0,1.0,0.0
18081060,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8108605146408081,0.1929759383201599,0.1734018623828888,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.7693240642547607,0.1647420972585678,0.1564643383026123,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.802254319190979,0.186611071228981,0.1306654810905456,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.7606855630874634,0.1591567695140838,0.151242658495903,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.717339038848877,0.1315172910690307,0.5956323742866516,285.82891845703125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7366943359375,285.8284606933594,1.0,0.2882649600505829,1.0,1.0,0.0,1.0,-1.4490865468978882,1.4490848779678345,1.7311840565525929e-06,1.103050947189331,1.0,1.0,0.0,46.062618255615234,38.0,29316.603515625,-0.0,287.1130676269531,1.0,283.1499938964844,285.1888732910156,295.8144836425781,297.7836608886719,293.1499938964844,293.1499938964844,283.1499938964844,21648.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812266707420349,1.0,0.0,0.0,3.438405752182007,3.4384260177612305,7.888737627581577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.52783203125,0.0,1244.3388671875,1895.4371337890625,0.0,1465.8646240234375,0.8502309322357178,1.0,0.0,3.0,1.0,0.0
18081120,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8108605146408081,0.1929759383201599,0.1734018623828888,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.7693240642547607,0.1647420972585678,0.1564643383026123,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.802254319190979,0.186611071228981,0.1306654810905456,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.7606855630874634,0.1591567695140838,0.151242658495903,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.717339038848877,0.1315172910690307,0.5956323742866516,285.82891845703125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7366943359375,285.8284606933594,1.0,0.2882649600505829,1.0,1.0,0.0,1.0,-1.4490865468978882,1.4490848779678345,1.7311840565525929e-06,1.103050947189331,1.0,1.0,0.0,46.062618255615234,38.0,29316.603515625,-0.0,287.1130676269531,1.0,283.1499938964844,285.1888732910156,295.8144836425781,297.7836608886719,293.1499938964844,293.1499938964844,283.1499938964844,21648.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812266707420349,1.0,0.0,0.0,3.438405752182007,3.4384260177612305,7.888737627581577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.52783203125,0.0,1244.3388671875,1895.4371337890625,0.0,1465.8646240234375,0.8502309322357178,1.0,0.0,3.0,1.0,0.0
18081180,297.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.8361979722976685,0.1984836459159851,0.1780928969383239,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.7929996848106384,0.1679565906524658,0.1592689156532287,297.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.8263896107673645,0.1907351166009903,0.1333640217781067,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.7835862040519714,0.1621193587779998,0.1538158357143402,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.7350431084632874,0.1327536106109619,0.5999094247817993,285.82177734375,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7040405273437,285.822265625,1.0,0.2860047817230224,1.0,1.0,0.0,1.0,-1.4695463180541992,1.469544529914856,1.77631943643064e-06,1.119206428527832,1.0,1.0,0.0,42.2359619140625,26.0,29875.076171875,-0.0,286.6044006347656,1.0,283.1499938964844,285.16961669921875,295.8413391113281,297.8358459472656,293.1499938964844,293.1499938964844,283.1499938964844,23182.814453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684049665927887,1.0,0.0,0.0,3.536031723022461,3.536053419113159,8.34306490560266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.36572265625,0.0,1353.3680419921875,1895.4371337890625,0.0,1487.2213134765625,0.8740324378013611,1.0,0.0,3.0,1.0,0.0
18081240,297.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.8361979722976685,0.1984836459159851,0.1780928969383239,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.7929996848106384,0.1679565906524658,0.1592689156532287,297.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.8263896107673645,0.1907351166009903,0.1333640217781067,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.7835862040519714,0.1621193587779998,0.1538158357143402,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.7350431084632874,0.1327536106109619,0.5999094247817993,285.82177734375,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7040405273437,285.822265625,1.0,0.2860047817230224,1.0,1.0,0.0,1.0,-1.4695463180541992,1.469544529914856,1.77631943643064e-06,1.119206428527832,1.0,1.0,0.0,42.2359619140625,26.0,29875.076171875,-0.0,286.6044006347656,1.0,283.1499938964844,285.16961669921875,295.8413391113281,297.8358459472656,293.1499938964844,293.1499938964844,283.1499938964844,23182.814453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684049665927887,1.0,0.0,0.0,3.536031723022461,3.536053419113159,8.34306490560266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.36572265625,0.0,1353.3680419921875,1895.4371337890625,0.0,1487.2213134765625,0.8740324378013611,1.0,0.0,3.0,1.0,0.0
18081300,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.8562170267105103,0.2013278007507324,0.1805041581392288,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.8119593858718872,0.1696296781301498,0.1607095748186111,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.844954252243042,0.1928615570068359,0.1347450017929077,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.8023922443389893,0.1636613458395004,0.1551339924335479,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.7501722574234009,0.1334809213876724,0.602447509765625,285.82080078125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69012451171875,285.8208312988281,1.0,0.2837809026241302,1.0,1.0,0.0,1.0,-1.4804571866989136,1.4804553985595703,1.8006986692853388e-06,1.12782084941864,1.0,1.0,0.0,39.30712890625,26.0,30176.6484375,-0.0,284.0722351074219,1.0,283.1499938964844,285.16082763671875,295.85894775390625,297.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,24015.078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861243844032288,1.0,0.0,0.0,3.587862968444824,3.5878851413726807,8.589443041273626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.35400390625,0.0,1413.7579345703125,1895.4371337890625,0.0,1503.0172119140625,0.8838937878608704,1.0,0.0,3.0,1.0,0.0
18081360,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.8840075731277466,0.2042025625705719,0.182930514216423,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.8354525566101074,0.1713223457336425,0.16215480864048,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.8708510398864746,0.1950003057718277,0.136125236749649,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.8262030482292175,0.1652216762304306,0.1564549505710601,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82379150390625,0.7718201279640198,0.1342506855726242,0.6051218509674072,285.823974609375,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6774597167969,285.82489013671875,1.0,0.2809576392173767,1.0,1.0,0.0,1.0,-1.491559982299805,1.4915581941604614,1.8257268266097528e-06,1.1365846395492554,1.0,1.0,0.0,35.843597412109375,25.0,30444.453125,-0.0,280.21875,1.0,283.1499938964844,285.15948486328125,295.8760986328125,297.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,24553.5546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885203123092651,1.0,0.0,0.0,3.621002674102783,3.621025323867798,8.748850177653367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.3330078125,0.0,1453.2960205078125,1895.4371337890625,0.0,1521.362060546875,0.8948001265525818,1.0,0.0,3.0,1.0,0.0
18081420,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309326171875,0.944336712360382,0.2099743485450744,0.1878944486379623,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.8837375640869141,0.1747088879346847,0.1651402413845062,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9261133074760436,0.1992544531822204,0.1389403939247131,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.8727957606315613,0.1683424264192581,0.1591900438070297,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306579589844,0.8156276941299438,0.1358383893966674,0.6111522316932678,285.8309936523437,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6544494628906,285.8323059082031,1.0,0.2782362699508667,1.0,1.0,0.0,1.0,-1.5150028467178345,1.5150009393692017,1.879288788586564e-06,1.1550681591033936,1.0,1.0,0.0,30.84651565551757,25.0,31028.3515625,-0.0,277.8323059082031,1.0,283.1499938964844,285.154296875,295.908935546875,297.97137451171875,293.1499938964844,293.1499938964844,283.1499938964844,25847.49609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939759850502014,1.0,0.0,0.0,3.699422597885132,3.699446201324463,9.131900355896504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.1748046875,0.0,1549.7779541015625,1895.4371337890625,0.0,1563.54052734375,0.9139893054962158,1.0,0.0,3.0,1.0,0.0
