time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081480,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309326171875,0.944336712360382,0.2099743485450744,0.1878944486379623,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.8837375640869141,0.1747088879346847,0.1651402413845062,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9261133074760436,0.1992544531822204,0.1389403939247131,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.8727957606315613,0.1683424264192581,0.1591900438070297,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306579589844,0.8156276941299438,0.1358383893966674,0.6111522316932678,285.8309936523437,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6544494628906,285.8323059082031,1.0,0.2782362699508667,1.0,1.0,0.0,1.0,-1.5150028467178345,1.5150009393692017,1.879288788586564e-06,1.1550681591033936,1.0,1.0,0.0,30.84651565551757,25.0,31028.3515625,-0.0,277.8323059082031,1.0,283.1499938964844,285.154296875,295.908935546875,297.97137451171875,293.1499938964844,293.1499938964844,283.1499938964844,25847.49609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939759850502014,1.0,0.0,0.0,3.699422597885132,3.699446201324463,9.131900355896504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.1748046875,0.0,1549.7779541015625,1895.4371337890625,0.0,1563.54052734375,0.9139893054962158,1.0,0.0,3.0,1.0,0.0
18081540,297.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.9959012866020204,0.2158842235803604,0.1923849135637283,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.9377498030662536,0.1780344545841217,0.1681513041257858,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.9814526438713074,0.2034104615449905,0.1417489796876907,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.9241636395454408,0.1714025735855102,0.1619505882263183,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.8564856052398682,0.1374192833900451,0.617561936378479,285.8399353027344,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6342468261719,285.8409729003906,1.0,0.2771381735801697,1.0,1.0,0.0,1.0,-1.5363850593566897,1.5363831520080566,1.929078280227259e-06,1.171981930732727,1.0,1.0,0.0,27.448217391967773,28.0,31581.765625,-0.0,278.9512634277344,1.0,283.1499938964844,285.1506042480469,295.9384765625,298.0362854003906,293.1499938964844,293.1499938964844,283.1499938964844,27084.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998012661933899,1.0,0.0,0.0,3.7728731632232666,3.772897720336914,9.498120903117524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.3193359375,0.0,1643.9339599609375,1895.4371337890625,0.0,1609.1849365234375,0.9319816827774048,1.0,0.0,3.0,1.0,0.0
18081600,297.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.9959012866020204,0.2158842235803604,0.1923849135637283,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.9377498030662536,0.1780344545841217,0.1681513041257858,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.9814526438713074,0.2034104615449905,0.1417489796876907,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.9241636395454408,0.1714025735855102,0.1619505882263183,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.8564856052398682,0.1374192833900451,0.617561936378479,285.8399353027344,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6342468261719,285.8409729003906,1.0,0.2771381735801697,1.0,1.0,0.0,1.0,-1.5363850593566897,1.5363831520080566,1.929078280227259e-06,1.171981930732727,1.0,1.0,0.0,27.448217391967773,28.0,31581.765625,-0.0,278.9512634277344,1.0,283.1499938964844,285.1506042480469,295.9384765625,298.0362854003906,293.1499938964844,293.1499938964844,283.1499938964844,27084.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998012661933899,1.0,0.0,0.0,3.7728731632232666,3.772897720336914,9.498120903117524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.3193359375,0.0,1643.9339599609375,1895.4371337890625,0.0,1609.1849365234375,0.9319816827774048,1.0,0.0,3.0,1.0,0.0
18081660,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.9755355715751648,0.2246650159358978,0.1777663230895996,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.9458690285682678,0.1811915785074234,0.1711717396974563,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.9881690740585328,0.2076464891433715,0.1445031762123108,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8278503417969,0.9320557117462158,0.1742960661649704,0.1647219061851501,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.8609715700149536,0.1389439702033996,0.6244140863418579,285.8277587890625,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.6253967285156,285.8275756835937,1.0,0.2774675786495209,1.0,1.0,0.0,1.0,-1.538641333580017,1.5386394262313845,1.9343501662660856e-06,1.1737381219863892,1.0,1.0,0.0,27.38018226623535,46.0,31820.021484375,-0.0,279.55224609375,1.0,283.1499938964844,285.1297607421875,295.9599609375,298.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,28264.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045740485191345,1.0,0.0,0.0,3.841599702835083,3.841625213623047,9.847307183008525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.55078125,0.0,1735.418212890625,1895.4371337890625,0.0,1647.035888671875,0.9488434195518494,1.0,0.0,3.0,1.0,0.0
18081720,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.9755355715751648,0.2246650159358978,0.1777663230895996,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.9458690285682678,0.1811915785074234,0.1711717396974563,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.9881690740585328,0.2076464891433715,0.1445031762123108,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8278503417969,0.9320557117462158,0.1742960661649704,0.1647219061851501,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.8609715700149536,0.1389439702033996,0.6244140863418579,285.8277587890625,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.6253967285156,285.8275756835937,1.0,0.2774675786495209,1.0,1.0,0.0,1.0,-1.538641333580017,1.5386394262313845,1.9343501662660856e-06,1.1737381219863892,1.0,1.0,0.0,27.38018226623535,46.0,31820.021484375,-0.0,279.55224609375,1.0,283.1499938964844,285.1297607421875,295.9599609375,298.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,28264.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045740485191345,1.0,0.0,0.0,3.841599702835083,3.841625213623047,9.847307183008525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.55078125,0.0,1735.418212890625,1895.4371337890625,0.0,1647.035888671875,0.9488434195518494,1.0,0.0,3.0,1.0,0.0
18081780,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.9867215752601624,0.23215913772583,0.1969349235296249,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.9291917085647584,0.1842724829912185,0.1741546541452407,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.9753684997558594,0.2113886028528213,0.1472594738006591,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.9151878952980042,0.1771131157875061,0.1674563884735107,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.8465381860733032,0.1404955089092254,0.6316671967506409,285.8487548828125,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6150817871094,285.851806640625,1.0,0.2857979834079742,1.0,1.0,0.0,1.0,-1.5750672817230225,1.5750652551651,2.0209479316690704e-06,1.2022725343704224,1.0,1.0,0.0,29.59465980529785,49.0,32580.787109375,-0.0,303.3555603027344,1.0,283.1499938964844,285.14111328125,295.9853515625,298.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,29426.46875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708663284778595,1.0,0.0,0.0,3.908140897750856,3.908167362213135,1.0191396313530277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8857421875,0.0,1827.1683349609373,1895.4371337890625,0.0,1679.78125,0.9651727676391602,1.0,0.0,3.0,1.0,0.0
18081840,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.9867215752601624,0.23215913772583,0.1969349235296249,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.9291917085647584,0.1842724829912185,0.1741546541452407,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.9753684997558594,0.2113886028528213,0.1472594738006591,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.9151878952980042,0.1771131157875061,0.1674563884735107,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.8465381860733032,0.1404955089092254,0.6316671967506409,285.8487548828125,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6150817871094,285.851806640625,1.0,0.2857979834079742,1.0,1.0,0.0,1.0,-1.5750672817230225,1.5750652551651,2.0209479316690704e-06,1.2022725343704224,1.0,1.0,0.0,29.59465980529785,49.0,32580.787109375,-0.0,303.3555603027344,1.0,283.1499938964844,285.14111328125,295.9853515625,298.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,29426.46875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708663284778595,1.0,0.0,0.0,3.908140897750856,3.908167362213135,1.0191396313530277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8857421875,0.0,1827.1683349609373,1895.4371337890625,0.0,1679.78125,0.9651727676391602,1.0,0.0,3.0,1.0,0.0
18081900,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.9941590428352356,0.2338662296533584,0.2057389318943023,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.9266461133956908,0.1857978105545044,0.1756152212619781,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.9736260175704956,0.2132141888141632,0.148692101240158,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.9126134514808656,0.178505927324295,0.1687921583652496,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.8438460826873779,0.141217827796936,0.6350823044776917,285.86846923828125,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.60186767578125,285.8716735839844,1.0,0.2900508046150207,1.0,1.0,0.0,1.0,-1.6002815961837769,1.6002795696258545,2.082346554743708e-06,1.2220498323440552,1.0,1.0,0.0,30.483518600463867,49.0,33089.55078125,-0.0,316.88287353515625,1.0,283.1499938964844,285.1517028808594,296.0040588378906,298.1824645996094,293.1499938964844,293.1499938964844,283.1499938964844,30132.064453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117154598236084,1.0,0.0,0.0,3.9479880332946777,3.948014736175537,1.0400276551081331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.189453125,0.0,1883.629150390625,1895.4371337890625,0.0,1704.4073486328125,0.9721447229385376,1.0,0.0,3.0,1.0,0.0
18081960,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.9918120503425598,0.2351196259260177,0.2111698985099792,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.917004406452179,0.1872888058423996,0.1770734935998916,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.9652583599090576,0.2150228470563888,0.1500091254711151,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.9035823345184326,0.1798648983240127,0.1701257526874542,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.835866391658783,0.1418720930814743,0.6383275389671326,285.8873291015625,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.58770751953125,285.89080810546875,1.0,0.2942372858524322,1.0,1.0,0.0,1.0,-1.6200048923492432,1.6200027465820312,2.131260544047109e-06,1.2375813722610474,1.0,1.0,0.0,31.836502075195312,52.0,33489.0546875,-0.0,329.50390625,1.0,283.1499938964844,285.16357421875,296.02203369140625,298.2254638671875,293.1499938964844,293.1499938964844,283.1499938964844,30554.7578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152897119522095,1.0,0.0,0.0,3.971667051315308,3.971694231033325,1.0525408242756384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.314453125,0.0,1917.725830078125,1895.4371337890625,0.0,1733.4423828125,0.9807767868041992,1.0,0.0,3.0,1.0,0.0
18082020,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9574270248413086,0.2392624318599701,0.2145412266254425,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8809831142425537,0.1901132762432098,0.1799557507038116,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9256183505058287,0.2184937745332718,0.1525880396366119,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8689141273498535,0.1824280768632888,0.1727607548236847,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8044062852859497,0.1430108398199081,0.6444554328918457,285.9006042480469,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.565673828125,285.9019470214844,1.0,0.3017280697822571,1.0,1.0,0.0,1.0,-1.6374424695968628,1.6374403238296509,2.17517822420632e-06,1.2513753175735474,1.0,1.0,0.0,36.38379669189453,55.0,33980.51953125,-0.0,351.79443359375,1.0,283.1499938964844,285.1628723144531,296.0489807128906,298.2919006347656,293.1499938964844,293.1499938964844,283.1499938964844,31677.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223366498947144,1.0,0.0,0.0,4.033866882324219,4.033895015716553,1.0857663710339691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.4169921875,0.0,2009.2442626953125,1895.4371337890625,0.0,1791.2896728515625,0.9960580468177797,1.0,0.0,3.0,1.0,0.0
18082080,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9574270248413086,0.2392624318599701,0.2145412266254425,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8809831142425537,0.1901132762432098,0.1799557507038116,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9256183505058287,0.2184937745332718,0.1525880396366119,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8689141273498535,0.1824280768632888,0.1727607548236847,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8044062852859497,0.1430108398199081,0.6444554328918457,285.9006042480469,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.565673828125,285.9019470214844,1.0,0.3017280697822571,1.0,1.0,0.0,1.0,-1.6374424695968628,1.6374403238296509,2.17517822420632e-06,1.2513753175735474,1.0,1.0,0.0,36.38379669189453,55.0,33980.51953125,-0.0,351.79443359375,1.0,283.1499938964844,285.1628723144531,296.0489807128906,298.2919006347656,293.1499938964844,293.1499938964844,283.1499938964844,31677.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223366498947144,1.0,0.0,0.0,4.033866882324219,4.033895015716553,1.0857663710339691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.4169921875,0.0,2009.2442626953125,1895.4371337890625,0.0,1791.2896728515625,0.9960580468177797,1.0,0.0,3.0,1.0,0.0
18082140,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.9337258338928224,0.2442864924669265,0.2190317660570144,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.8597218990325928,0.1928020864725113,0.1826650947332382,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.901199460029602,0.2218227386474609,0.1550356894731521,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8481816053390503,0.1848591119050979,0.1752257198095321,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.78282630443573,0.1440613716840744,0.6499110460281372,285.9197692871094,284.95001220703125,295.16680908203125,293.03985595703125,295.1655578613281,297.54913330078125,285.9222717285156,1.0,0.3088944256305694,1.0,1.0,0.0,1.0,-1.6585339307785034,1.658531665802002,2.228883204224985e-06,1.2679163217544556,1.0,1.0,0.0,40.326961517333984,58.0,34453.4765625,-0.0,374.0410461425781,1.0,283.1499938964844,285.1747131347656,296.0678405761719,298.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,32230.509765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279955148696899,1.0,0.0,0.0,4.06418514251709,4.064213275909424,1.102148758036492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.193359375,0.0,2054.8896484375,1895.4371337890625,0.0,1838.300537109375,1.0,1.0,0.0,3.0,1.0,0.0
18082200,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.9337258338928224,0.2442864924669265,0.2190317660570144,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.8597218990325928,0.1928020864725113,0.1826650947332382,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.901199460029602,0.2218227386474609,0.1550356894731521,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8481816053390503,0.1848591119050979,0.1752257198095321,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.78282630443573,0.1440613716840744,0.6499110460281372,285.9197692871094,284.95001220703125,295.16680908203125,293.03985595703125,295.1655578613281,297.54913330078125,285.9222717285156,1.0,0.3088944256305694,1.0,1.0,0.0,1.0,-1.6585339307785034,1.658531665802002,2.228883204224985e-06,1.2679163217544556,1.0,1.0,0.0,40.326961517333984,58.0,34453.4765625,-0.0,374.0410461425781,1.0,283.1499938964844,285.1747131347656,296.0678405761719,298.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,32230.509765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279955148696899,1.0,0.0,0.0,4.06418514251709,4.064213275909424,1.102148758036492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.193359375,0.0,2054.8896484375,1895.4371337890625,0.0,1838.300537109375,1.0,1.0,0.0,3.0,1.0,0.0
18082260,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.9164353609085084,0.2496115863323211,0.2238661646842956,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8443065285682678,0.1953910291194915,0.1852553635835647,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.8843669295310974,0.2250377237796783,0.1573859602212906,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.8331508636474609,0.1872013509273529,0.1775813549757003,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.7665542960166931,0.1450688391923904,0.6550722122192383,285.9525451660156,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.53570556640625,285.9550476074219,1.0,0.3156535625457763,1.0,1.0,0.0,1.0,-1.6792961359024048,1.6792937517166138,2.282536343045649e-06,1.2841856479644775,1.0,1.0,0.0,44.036163330078125,61.0,34886.45703125,-0.0,395.9713134765625,1.0,283.1499938964844,285.1998596191406,296.0859375,298.38482666015625,293.1499938964844,293.1499938964844,283.04998779296875,32240.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322868704795837,1.0,0.0,0.0,4.064749240875244,4.064777851104736,1.1024548030036383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.99267578125,0.0,2055.74560546875,1895.4371337890625,0.0,1874.2696533203125,1.0,1.0,0.0,3.0,1.0,0.0
18082320,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.9164353609085084,0.2496115863323211,0.2238661646842956,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8443065285682678,0.1953910291194915,0.1852553635835647,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.8843669295310974,0.2250377237796783,0.1573859602212906,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.8331508636474609,0.1872013509273529,0.1775813549757003,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.7665542960166931,0.1450688391923904,0.6550722122192383,285.9525451660156,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.53570556640625,285.9550476074219,1.0,0.3156535625457763,1.0,1.0,0.0,1.0,-1.6792961359024048,1.6792937517166138,2.282536343045649e-06,1.2841856479644775,1.0,1.0,0.0,44.036163330078125,61.0,34886.45703125,-0.0,395.9713134765625,1.0,283.1499938964844,285.1998596191406,296.0859375,298.38482666015625,293.1499938964844,293.1499938964844,283.04998779296875,32240.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322868704795837,1.0,0.0,0.0,4.064749240875244,4.064777851104736,1.1024548030036383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.99267578125,0.0,2055.74560546875,1895.4371337890625,0.0,1874.2696533203125,1.0,1.0,0.0,3.0,1.0,0.0
18082380,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.9071511626243592,0.2531638145446777,0.2271841019392013,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8356097936630249,0.1970468908548355,0.1869553923606872,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.8747218251228333,0.2270897179841995,0.158927246928215,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.824562132358551,0.18869449198246,0.179125890135765,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.7572594285011292,0.1456819772720337,0.6584022045135498,285.91229248046875,284.95001220703125,295.228271484375,293.0796813964844,295.22705078125,297.5265808105469,285.9103088378906,1.0,0.320102334022522,1.0,1.0,0.0,1.0,-1.6930233240127563,1.6930210590362549,2.318450242455583e-06,1.2949450016021729,1.0,1.0,0.0,46.523536682128906,61.0,35486.59375,-0.0,410.8525085449219,1.0,283.0553283691406,285.1431579589844,296.1202697753906,298.4751892089844,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387181520462036,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.05859375,0.0,2055.742919921875,1895.4371337890625,0.0,1928.669189453125,1.0,1.0,0.0,3.0,1.0,0.0
18082440,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.9031873941421508,0.2547877728939056,0.2286897301673889,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8317140936851501,0.1977792084217071,0.1877049207687378,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.8703900575637817,0.2279985845088958,0.1596055179834365,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8206601142883301,0.1893517076969146,0.179804190993309,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.7531179189682007,0.1459339559078216,0.6597921848297119,285.9122619628906,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5220642089844,285.9134216308594,1.0,0.3221352994441986,1.0,1.0,0.0,1.0,-1.699029564857483,1.699027180671692,2.334272267034976e-06,1.2996517419815063,1.0,1.0,0.0,47.70721435546875,64.0,35612.2421875,-0.0,417.7101135253906,1.0,283.0516967773437,285.1451110839844,296.1215209960937,298.4766540527344,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404734492301941,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.697265625,0.0,2055.742919921875,1895.4371337890625,0.0,1943.6163330078125,1.0,1.0,0.0,3.0,1.0,0.0
18082500,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.897364616394043,0.2571394145488739,0.2309790551662445,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.8258285522460938,0.198801577091217,0.188819870352745,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.8638793230056763,0.2292640060186386,0.1606143563985824,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.8146646618843079,0.1902609169483184,0.1808096170425415,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.746918261051178,0.1462329179048538,0.6617556214332581,285.7781677246094,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5140380859375,285.75860595703125,1.0,0.3252439498901367,1.0,1.0,0.0,1.0,-1.7078936100006104,1.7078913450241089,2.357754510740051e-06,1.3066062927246094,1.0,1.0,0.0,49.57588958740234,64.0,36721.79296875,-0.0,428.2676086425781,1.0,282.7895812988281,284.9646911621094,296.1811828613281,298.6740417480469,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512945532798767,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.14990234375,0.0,2055.742919921875,1895.4371337890625,0.0,2036.661376953125,1.0,1.0,0.0,3.0,1.0,0.0
18082560,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8909711837768555,0.2592340409755707,0.2330098897218704,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.8195030689239502,0.1996335834264755,0.1897524744272232,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.8569700121879578,0.2303006500005722,0.1614546924829483,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.8080450296401978,0.1909850984811782,0.181638702750206,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.740444540977478,0.1463727056980133,0.6630300879478455,285.7157287597656,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5041198730469,285.7152709960937,1.0,0.3282174468040466,1.0,1.0,0.0,1.0,-1.714988112449646,1.714985728263855,2.3766660888213664e-06,1.3121826648712158,1.0,1.0,0.0,51.55846786499024,67.0,36904.19921875,-0.0,438.2127380371094,1.0,282.75347900390625,284.9239807128906,296.1719970703125,298.6336364746094,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566845417022705,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.88671875,0.0,2055.742919921875,1895.4371337890625,0.0,2083.555908203125,1.0,1.0,0.0,3.0,1.0,0.0
18082620,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.8784644603729248,0.2630314528942108,0.2366724759340286,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8065773248672485,0.2009361535310745,0.1912517100572586,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.8436695337295532,0.2319652289152145,0.1628242880105972,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.7943933010101318,0.1920791119337082,0.1829390972852707,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.7278638482093811,0.1463343203067779,0.6640735268592834,285.5129699707031,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.482421875,285.5118103027344,1.0,0.333769291639328,1.0,1.0,0.0,1.0,-1.72564697265625,1.7256444692611694,2.405258101134677e-06,1.320563793182373,1.0,1.0,0.0,55.635841369628906,55.0,38104.45703125,-0.0,456.5280456542969,1.0,282.4567565917969,284.6991577148437,296.1825561523437,298.7242431640625,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703838348388672,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.728515625,0.0,2055.742919921875,1895.4371337890625,0.0,2204.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
18082680,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.8784644603729248,0.2630314528942108,0.2366724759340286,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8065773248672485,0.2009361535310745,0.1912517100572586,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.8436695337295532,0.2319652289152145,0.1628242880105972,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.7943933010101318,0.1920791119337082,0.1829390972852707,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.7278638482093811,0.1463343203067779,0.6640735268592834,285.5129699707031,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.482421875,285.5118103027344,1.0,0.333769291639328,1.0,1.0,0.0,1.0,-1.72564697265625,1.7256444692611694,2.405258101134677e-06,1.320563793182373,1.0,1.0,0.0,55.635841369628906,55.0,38104.45703125,-0.0,456.5280456542969,1.0,282.4567565917969,284.6991577148437,296.1825561523437,298.7242431640625,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703838348388672,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.728515625,0.0,2055.742919921875,1895.4371337890625,0.0,2204.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
18082740,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.8796827793121338,0.2649034261703491,0.2384118735790252,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595886230469,0.8065081834793091,0.2014802098274231,0.1918248236179351,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.843708336353302,0.2326873838901519,0.1633772104978561,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.7942084074020386,0.1925151795148849,0.1834093332290649,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.7269943356513977,0.1461867988109588,0.6636565327644348,285.35675048828125,284.95001220703125,295.3326416015625,293.1415710449219,295.3314514160156,297.4708557128906,285.3382873535156,1.0,0.3341783285140991,1.0,1.0,0.0,1.0,-1.7291536331176758,1.7291512489318848,2.414734353806125e-06,1.3233402967453003,1.0,1.0,0.0,55.944801330566406,55.0,39132.3671875,0.0,459.5611877441406,1.0,282.186279296875,284.5023498535156,296.214599609375,298.8706359863281,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791659832000732,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.3388671875,0.0,2055.742919921875,1895.4371337890625,0.0,2282.655029296875,1.0,1.0,0.0,3.0,1.0,0.0
18082800,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.8848845362663269,0.2664743661880493,0.2398089170455932,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.8101109266281128,0.2018711566925048,0.1921925842761993,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29620361328125,0.8474097847938538,0.2332231402397155,0.1637509167194366,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.7977491617202759,0.1928115487098693,0.1836873143911361,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.7292306423187256,0.1459716558456421,0.6626704335212708,285.2961120605469,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4599304199219,285.29443359375,1.0,0.3334693014621734,1.0,1.0,0.0,1.0,-1.730872392654419,1.730870008468628,2.4194068828364834e-06,1.3247166872024536,1.0,1.0,0.0,55.16875076293945,43.0,39220.71875,0.0,458.3188781738281,1.0,282.1540222167969,284.4615478515625,296.1932983398437,298.80523681640625,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781554102897644,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.822265625,0.0,2055.742919921875,1895.4371337890625,0.0,2304.104736328125,1.0,1.0,0.0,3.0,1.0,0.0
18082860,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.906873881816864,0.2696236968040466,0.2425355166196823,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8263224959373474,0.2025197297334671,0.192709743976593,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8651527166366577,0.2341519743204116,0.1643344610929489,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8144380450248718,0.1932666003704071,0.1840196549892425,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7417764663696289,0.1453741788864135,0.6594850420951843,285.0793762207031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4372863769531,285.076904296875,1.0,0.3293441832065582,1.0,1.0,0.0,1.0,-1.732044339179993,1.7320419549942017,2.42297278418846e-06,1.3259565830230713,1.0,1.0,0.0,51.23544692993164,31.0,40245.0078125,0.0,447.4324951171875,1.0,281.8561706542969,284.2249450683594,296.20135498046875,298.8756103515625,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908653616905212,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.7119140625,0.0,2055.742919921875,1895.4371337890625,0.0,2388.219970703125,1.0,1.0,0.0,3.0,1.0,0.0
18082920,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.906873881816864,0.2696236968040466,0.2425355166196823,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8263224959373474,0.2025197297334671,0.192709743976593,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8651527166366577,0.2341519743204116,0.1643344610929489,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8144380450248718,0.1932666003704071,0.1840196549892425,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7417764663696289,0.1453741788864135,0.6594850420951843,285.0793762207031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4372863769531,285.076904296875,1.0,0.3293441832065582,1.0,1.0,0.0,1.0,-1.732044339179993,1.7320419549942017,2.42297278418846e-06,1.3259565830230713,1.0,1.0,0.0,51.23544692993164,31.0,40245.0078125,0.0,447.4324951171875,1.0,281.8561706542969,284.2249450683594,296.20135498046875,298.8756103515625,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908653616905212,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.7119140625,0.0,2055.742919921875,1895.4371337890625,0.0,2388.219970703125,1.0,1.0,0.0,3.0,1.0,0.0
18082980,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.949962854385376,0.2725700139999389,0.2449821382761001,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8563679456710815,0.2029582113027572,0.1929244846105575,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8992565870285034,0.2348329722881317,0.1646685004234314,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8434918522834778,0.193521499633789,0.1840586513280868,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7674413919448853,0.1446166038513183,0.6550852060317993,284.8607482910156,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4153747558594,284.8607788085937,1.0,0.3224493861198425,1.0,1.0,0.0,1.0,-1.7304068803787231,1.730404496192932,2.419878001092002e-06,1.3257344961166382,0.9017455577850342,0.9017455577850342,0.0,44.987640380859375,25.0,41090.24609375,0.0,428.0440979003906,1.0,281.55487060546875,283.99493408203125,296.21160888671875,298.9407958984375,293.1499938964844,293.1499938964844,281.25,37422.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991777658462524,1.0,0.0,0.0,4.022402763366699,4.02243185043335,1.0796038623084314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.47265625,0.0,2041.2540283203125,1895.4371337890625,0.0,2463.909912109375,0.9941662549972534,1.0,0.0,3.0,1.0,0.0
18083040,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.949962854385376,0.2725700139999389,0.2449821382761001,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8563679456710815,0.2029582113027572,0.1929244846105575,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8992565870285034,0.2348329722881317,0.1646685004234314,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8434918522834778,0.193521499633789,0.1840586513280868,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7674413919448853,0.1446166038513183,0.6550852060317993,284.8607482910156,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4153747558594,284.8607788085937,1.0,0.3224493861198425,1.0,1.0,0.0,1.0,-1.7304068803787231,1.730404496192932,2.419878001092002e-06,1.3257344961166382,0.9017455577850342,0.9017455577850342,0.0,44.987640380859375,25.0,41090.24609375,0.0,428.0440979003906,1.0,281.55487060546875,283.99493408203125,296.21160888671875,298.9407958984375,293.1499938964844,293.1499938964844,281.25,37422.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991777658462524,1.0,0.0,0.0,4.022402763366699,4.02243185043335,1.0796038623084314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.47265625,0.0,2041.2540283203125,1895.4371337890625,0.0,2463.909912109375,0.9941662549972534,1.0,0.0,3.0,1.0,0.0
18083100,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9735461473464966,0.2740675508975982,0.2462011128664016,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.8756266832351685,0.2031601071357727,0.1929963827133178,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.9217094779014589,0.2351587265729904,0.1648077070713043,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8618131875991821,0.193633571267128,0.1840450465679168,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.7839556336402893,0.1442281752824783,0.6527637243270874,284.7485046386719,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40557861328125,284.7414855957031,1.0,0.3190870583057403,1.0,1.0,0.0,1.0,-1.7293199300765991,1.729317545890808,2.417252517261659e-06,1.3251285552978516,0.7815974354743958,0.7815974354743958,0.0,41.86942672729492,25.0,41466.51953125,0.0,418.22412109375,1.0,281.2923889160156,283.8733825683594,296.23699951171875,299.0546264648437,293.1499938964844,293.1499938964844,281.25,45487.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047517538070679,1.0,0.0,0.0,3.835412979125977,3.8354413509368896,9.81561584012525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.17138671875,0.0,1863.3018798828125,1895.4371337890625,0.0,2514.948486328125,0.9545020461082458,1.0,0.0,3.0,1.0,0.0
18083160,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9957200884819032,0.2757766544818878,0.2474613934755325,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8984543085098267,0.2034598588943481,0.1930797398090362,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9489334225654602,0.2356160879135131,0.1649593561887741,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8838074207305908,0.1938403993844986,0.1840436160564422,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8033806085586548,0.1439170986413955,0.6505084037780762,284.8382568359375,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.39752197265625,284.85406494140625,1.0,0.3157212436199188,1.0,1.0,0.0,1.0,-1.7283971309661863,1.728394627571106,2.414971277175937e-06,1.3245713710784912,0.7840402722358704,0.7840402722358704,0.0,38.81793975830078,25.0,40982.05859375,0.0,408.70947265625,1.0,281.2568054199219,284.0113525390625,296.1979675292969,298.9172668457031,293.1499938964844,293.1499938964844,281.54998779296875,46510.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028072118759155,1.0,0.0,0.0,3.545224189758301,3.545249938964844,8.386498961954203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.39599609375,0.0,1532.41796875,1895.4371337890625,0.0,2497.11865234375,0.8993690609931946,1.0,0.0,3.0,1.0,0.0
18083220,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.972174346446991,0.2841943502426147,0.1726654022932052,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9904805421829224,0.2051436901092529,0.1938031613826751,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.972174346446991,0.2384244203567505,0.1342953294515609,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9767274260520936,0.1950547993183136,0.1845572143793106,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8777040839195251,0.1447561979293823,0.6494338512420654,284.8791198730469,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.40545654296875,284.8790283203125,1.0,0.3103599548339844,1.0,1.0,0.0,1.0,-1.7439287900924685,1.7439262866973877,2.445081918267533e-06,1.327212691307068,0.8067849278450012,0.8067849278450012,0.0,30.92445945739746,45.0,39947.18359375,0.0,362.2260437011719,1.0,281.5420837402344,284.06207275390625,296.13677978515625,298.6946716308594,293.1499938964844,293.1499938964844,281.8500061035156,36115.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842183709144592,1.0,0.0,0.0,3.675036668777466,3.6750619411468506,9.011906172418094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.72900390625,0.0,1599.7423095703125,1895.4371337890625,0.0,2328.095703125,0.9135583639144896,1.0,0.0,3.0,1.0,0.0
18083280,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.972174346446991,0.2841943502426147,0.1726654022932052,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9904805421829224,0.2051436901092529,0.1938031613826751,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.972174346446991,0.2384244203567505,0.1342953294515609,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9767274260520936,0.1950547993183136,0.1845572143793106,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8777040839195251,0.1447561979293823,0.6494338512420654,284.8791198730469,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.40545654296875,284.8790283203125,1.0,0.3103599548339844,1.0,1.0,0.0,1.0,-1.7439287900924685,1.7439262866973877,2.445081918267533e-06,1.327212691307068,0.8067849278450012,0.8067849278450012,0.0,30.92445945739746,45.0,39947.18359375,0.0,362.2260437011719,1.0,281.5420837402344,284.06207275390625,296.13677978515625,298.6946716308594,293.1499938964844,293.1499938964844,281.8500061035156,36115.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842183709144592,1.0,0.0,0.0,3.675036668777466,3.6750619411468506,9.011906172418094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.72900390625,0.0,1599.7423095703125,1895.4371337890625,0.0,2328.095703125,0.9135583639144896,1.0,0.0,3.0,1.0,0.0
18083340,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.9953466653823853,0.2951999604701996,0.2242020964622497,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9394649863243104,0.2082401812076568,0.1973384767770767,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9885815382003784,0.2428472340106964,0.1698642373085022,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.9210659265518188,0.1978508979082107,0.1875311434268951,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8307245969772339,0.1453393697738647,0.6552213430404663,285.1532897949219,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.44049072265625,285.1540222167969,1.0,0.3119724690914154,1.0,1.0,0.0,1.0,-1.7210960388183594,1.7210936546325684,2.3960290036484366e-06,1.3194050788879397,1.0,1.0,0.0,35.35413360595703,65.0,39997.515625,0.0,394.4100036621094,1.0,281.8426208496094,284.30419921875,296.1468200683594,298.665771484375,293.1499938964844,293.1499938964844,281.54998779296875,29202.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643487453460693,1.0,0.0,0.0,3.888545036315918,3.88857102394104,1.008945105240855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.6181640625,0.0,1800.77734375,1895.4371337890625,0.0,2150.82275390625,0.9603341221809388,1.0,0.0,3.0,1.0,0.0
