time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083400,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.9953466653823853,0.2951999604701996,0.2242020964622497,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9394649863243104,0.2082401812076568,0.1973384767770767,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9885815382003784,0.2428472340106964,0.1698642373085022,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.9210659265518188,0.1978508979082107,0.1875311434268951,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8307245969772339,0.1453393697738647,0.6552213430404663,285.1532897949219,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.44049072265625,285.1540222167969,1.0,0.3119724690914154,1.0,1.0,0.0,1.0,-1.7210960388183594,1.7210936546325684,2.3960290036484366e-06,1.3194050788879397,1.0,1.0,0.0,35.35413360595703,65.0,39997.515625,0.0,394.4100036621094,1.0,281.8426208496094,284.30419921875,296.1468200683594,298.665771484375,293.1499938964844,293.1499938964844,281.54998779296875,29202.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643487453460693,1.0,0.0,0.0,3.888545036315918,3.88857102394104,1.008945105240855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.6181640625,0.0,1800.77734375,1895.4371337890625,0.0,2150.82275390625,0.9603341221809388,1.0,0.0,3.0,1.0,0.0
18083460,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9990000128746032,0.2978719174861908,0.2581409513950348,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8986103534698486,0.2085826843976974,0.1980561017990112,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9506440162658693,0.2424360811710357,0.1699531227350235,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8831114768981934,0.1981923729181289,0.1882568597793579,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7991064190864563,0.1453050374984741,0.6566349267959595,284.9425048828125,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.4219055175781,284.9447021484375,1.0,0.3240290284156799,1.0,1.0,0.0,1.0,-1.7655785083770752,1.765575885772705,2.518305336707272e-06,1.3551349639892578,0.939980149269104,0.939980149269104,0.0,40.63283157348633,85.0,41807.1015625,0.0,436.0628967285156,1.0,281.5550537109375,284.0614929199219,296.300048828125,299.0307922363281,293.1499938964844,293.1499938964844,281.25,34204.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867248058319092,1.0,0.0,0.0,3.9851632118225098,3.985191345214844,1.0597062782835565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.9287109375,0.0,1965.1827392578125,1895.4371337890625,0.0,2350.72314453125,0.9846943616867064,1.0,0.0,3.0,1.0,0.0
18083520,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9990000128746032,0.2978719174861908,0.2581409513950348,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8986103534698486,0.2085826843976974,0.1980561017990112,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9506440162658693,0.2424360811710357,0.1699531227350235,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8831114768981934,0.1981923729181289,0.1882568597793579,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7991064190864563,0.1453050374984741,0.6566349267959595,284.9425048828125,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.4219055175781,284.9447021484375,1.0,0.3240290284156799,1.0,1.0,0.0,1.0,-1.7655785083770752,1.765575885772705,2.518305336707272e-06,1.3551349639892578,0.939980149269104,0.939980149269104,0.0,40.63283157348633,85.0,41807.1015625,0.0,436.0628967285156,1.0,281.5550537109375,284.0614929199219,296.300048828125,299.0307922363281,293.1499938964844,293.1499938964844,281.25,34204.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867248058319092,1.0,0.0,0.0,3.9851632118225098,3.985191345214844,1.0597062782835565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.9287109375,0.0,1965.1827392578125,1895.4371337890625,0.0,2350.72314453125,0.9846943616867064,1.0,0.0,3.0,1.0,0.0
18083580,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.93182373046875,0.2959601283073425,0.266897439956665,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8278906941413879,0.2087275087833404,0.1987316161394119,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8683626651763916,0.2425082474946975,0.1703172773122787,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.81478351354599,0.1982486695051193,0.1888651996850967,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7349426746368408,0.1444948762655258,0.6561328172683716,284.8446350097656,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.380126953125,284.8568420410156,1.0,0.3395025730133056,1.0,1.0,0.0,1.0,-1.7784925699234009,1.7784900665283203,2.5552717488608323e-06,1.3661036491394043,0.8128257989883423,0.8128257989883423,0.0,53.9394645690918,88.0,42335.73046875,0.0,483.91400146484375,1.0,281.255859375,283.9736633300781,296.2947998046875,299.10595703125,293.1499938964844,293.1499938964844,281.54998779296875,43761.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058241605758667,1.0,0.0,0.0,3.7096621990203857,3.709688901901245,9.182522262562998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.84033203125,0.0,1697.6094970703125,1895.4371337890625,0.0,2524.792236328125,0.9308962225914,1.0,0.0,3.0,1.0,0.0
18083640,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.93182373046875,0.2959601283073425,0.266897439956665,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8278906941413879,0.2087275087833404,0.1987316161394119,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8683626651763916,0.2425082474946975,0.1703172773122787,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.81478351354599,0.1982486695051193,0.1888651996850967,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7349426746368408,0.1444948762655258,0.6561328172683716,284.8446350097656,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.380126953125,284.8568420410156,1.0,0.3395025730133056,1.0,1.0,0.0,1.0,-1.7784925699234009,1.7784900665283203,2.5552717488608323e-06,1.3661036491394043,0.8128257989883423,0.8128257989883423,0.0,53.9394645690918,88.0,42335.73046875,0.0,483.91400146484375,1.0,281.255859375,283.9736633300781,296.2947998046875,299.10595703125,293.1499938964844,293.1499938964844,281.54998779296875,43761.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058241605758667,1.0,0.0,0.0,3.7096621990203857,3.709688901901245,9.182522262562998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.84033203125,0.0,1697.6094970703125,1895.4371337890625,0.0,2524.792236328125,0.9308962225914,1.0,0.0,3.0,1.0,0.0
18083700,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9031489491462708,0.2972366511821747,0.2675867676734924,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8061849474906921,0.2090719789266586,0.1991437971591949,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8450610041618347,0.2429887354373932,0.1706690192222595,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7921827435493469,0.1985199749469757,0.1892193555831909,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7154141068458557,0.1442067474126815,0.6554960012435913,285.0158996582031,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3722229003906,285.02978515625,1.0,0.3453450798988342,1.0,1.0,0.0,1.0,-1.778905987739563,1.7789033651351929,2.5559916139172856e-06,1.3660931587219238,0.9187960624694824,0.9187960624694824,0.0,60.032318115234375,88.0,41832.76171875,0.0,502.8983459472656,1.0,281.5033874511719,284.1487731933594,296.2018127441406,298.86962890625,293.1499938964844,293.1499938964844,281.54998779296875,34610.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986056208610535,1.0,0.0,0.0,3.767469644546509,3.767495393753052,9.470933832744776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.5068359375,0.0,1695.7158203125,1895.4371337890625,0.0,2458.68310546875,0.9400895833969116,1.0,0.0,3.0,1.0,0.0
18083760,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8872778415679932,0.2991453409194946,0.2692536115646362,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7912027835845947,0.2095883786678314,0.1997655481100082,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8307257890701294,0.2436807602643966,0.1712439507246017,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7774320244789124,0.1989525407552719,0.1897656917572021,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7013169527053833,0.1440713107585907,0.6555277109146118,285.0282592773437,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3694763183594,285.0248718261719,1.0,0.3505660891532898,1.0,1.0,0.0,1.0,-1.7830358743667605,1.78303325176239,2.5662857296993025e-06,1.3683706521987915,0.9541601538658142,0.9541601538658142,0.0,64.86271667480469,76.0,42064.95703125,0.0,520.2279052734375,1.0,281.5436706542969,284.1296691894531,296.2015991210937,298.9168395996094,293.1499938964844,293.1499938964844,281.25,31801.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959267497062683,1.0,0.0,0.0,3.891715049743652,3.8917415142059326,1.010590835903713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.7763671875,0.0,1825.4774169921875,1895.4371337890625,0.0,2434.244384765625,0.9625320434570312,1.0,0.0,3.0,1.0,0.0
18083820,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8789000511169434,0.3022307157516479,0.2723233997821808,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7816945314407349,0.2100950628519058,0.2005331814289093,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8217356204986572,0.2443441748619079,0.1719558089971542,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7680797576904297,0.1993124037981033,0.1903893053531646,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6910565495491028,0.143481820821762,0.6539974808692932,284.875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3588562011719,284.88409423828125,1.0,0.3540123105049133,1.0,1.0,0.0,1.0,-1.7874133586883545,1.787410855293274,2.57466922448657e-06,1.3688193559646606,0.8258373141288757,0.8258373141288757,0.0,68.4271469116211,64.0,42531.26953125,0.0,533.9464111328125,1.0,281.2559509277344,283.9890441894531,296.25738525390625,299.0655822753906,293.1499938964844,293.1499938964844,281.54998779296875,41469.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807673990726471,1.0,0.0,0.0,3.710500717163086,3.710527181625366,9.186675242744968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.5966796875,0.0,1681.1612548828125,1895.4371337890625,0.0,2541.789794921875,0.9291118383407592,1.0,0.0,3.0,1.0,0.0
18083880,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8789000511169434,0.3022307157516479,0.2723233997821808,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7816945314407349,0.2100950628519058,0.2005331814289093,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8217356204986572,0.2443441748619079,0.1719558089971542,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7680797576904297,0.1993124037981033,0.1903893053531646,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6910565495491028,0.143481820821762,0.6539974808692932,284.875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3588562011719,284.88409423828125,1.0,0.3540123105049133,1.0,1.0,0.0,1.0,-1.7874133586883545,1.787410855293274,2.57466922448657e-06,1.3688193559646606,0.8258373141288757,0.8258373141288757,0.0,68.4271469116211,64.0,42531.26953125,0.0,533.9464111328125,1.0,281.2559509277344,283.9890441894531,296.25738525390625,299.0655822753906,293.1499938964844,293.1499938964844,281.54998779296875,41469.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807673990726471,1.0,0.0,0.0,3.710500717163086,3.710527181625366,9.186675242744968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.5966796875,0.0,1681.1612548828125,1895.4371337890625,0.0,2541.789794921875,0.9291118383407592,1.0,0.0,3.0,1.0,0.0
18083940,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8885080814361572,0.3065060973167419,0.2757534682750702,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.787805438041687,0.2110861241817474,0.2012217491865158,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8277285695075989,0.2456499934196472,0.1726493388414383,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7738224864006042,0.2001314014196396,0.1909233629703521,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6951041221618652,0.1432849019765854,0.6520853638648987,285.0424499511719,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3572082519531,285.0379943847656,1.0,0.3525285720825195,1.0,1.0,0.0,1.0,-1.7915318012237549,1.7915292978286743,2.5821541385084856e-06,1.368916630744934,0.9691253304481506,0.9691253304481506,0.0,66.64108276367188,52.0,42241.26953125,0.0,531.23876953125,1.0,281.5438842773437,284.1314392089844,296.1917419433594,298.91363525390625,293.1499938964844,293.1499938964844,281.25,31183.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797056257724762,1.0,0.0,0.0,3.907303810119629,3.907330274581909,1.0187030738961766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.24951171875,0.0,1840.1881103515625,1895.4371337890625,0.0,2444.5419921875,0.9655279517173768,1.0,0.0,3.0,1.0,0.0
18084000,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8885080814361572,0.3065060973167419,0.2757534682750702,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.787805438041687,0.2110861241817474,0.2012217491865158,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8277285695075989,0.2456499934196472,0.1726493388414383,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7738224864006042,0.2001314014196396,0.1909233629703521,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6951041221618652,0.1432849019765854,0.6520853638648987,285.0424499511719,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3572082519531,285.0379943847656,1.0,0.3525285720825195,1.0,1.0,0.0,1.0,-1.7915318012237549,1.7915292978286743,2.5821541385084856e-06,1.368916630744934,0.9691253304481506,0.9691253304481506,0.0,66.64108276367188,52.0,42241.26953125,0.0,531.23876953125,1.0,281.5438842773437,284.1314392089844,296.1917419433594,298.91363525390625,293.1499938964844,293.1499938964844,281.25,31183.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797056257724762,1.0,0.0,0.0,3.907303810119629,3.907330274581909,1.0187030738961766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.24951171875,0.0,1840.1881103515625,1895.4371337890625,0.0,2444.5419921875,0.9655279517173768,1.0,0.0,3.0,1.0,0.0
18084060,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.910302460193634,0.3098217248916626,0.2788302302360534,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8044577240943909,0.2116556912660598,0.2017284333705902,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8437857627868652,0.2463406026363372,0.1731491386890411,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7899223566055298,0.2005546540021896,0.1912834644317627,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7087327837944031,0.1428622305393219,0.6497845649719238,284.87139892578125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3495178222656,284.8796081542969,1.0,0.3477505445480346,1.0,1.0,0.0,1.0,-1.7941079139709473,1.7941052913665771,2.58708882938663e-06,1.3691644668579102,0.8328077793121338,0.8328077793121338,0.0,61.63931655883789,40.0,42713.578125,0.0,517.6704711914062,1.0,281.2557678222656,283.97216796875,296.2526550292969,299.0728454589844,293.1499938964844,293.1499938964844,281.54998779296875,41067.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092824220657349,1.0,0.0,0.0,3.7496278285980233,3.749654531478882,9.381441827827076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.99658203125,0.0,1724.2401123046875,1895.4371337890625,0.0,2556.586669921875,0.9371569156646729,1.0,0.0,3.0,1.0,0.0
18084120,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.910302460193634,0.3098217248916626,0.2788302302360534,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8044577240943909,0.2116556912660598,0.2017284333705902,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8437857627868652,0.2463406026363372,0.1731491386890411,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7899223566055298,0.2005546540021896,0.1912834644317627,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7087327837944031,0.1428622305393219,0.6497845649719238,284.87139892578125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3495178222656,284.8796081542969,1.0,0.3477505445480346,1.0,1.0,0.0,1.0,-1.7941079139709473,1.7941052913665771,2.58708882938663e-06,1.3691644668579102,0.8328077793121338,0.8328077793121338,0.0,61.63931655883789,40.0,42713.578125,0.0,517.6704711914062,1.0,281.2557678222656,283.97216796875,296.2526550292969,299.0728454589844,293.1499938964844,293.1499938964844,281.54998779296875,41067.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092824220657349,1.0,0.0,0.0,3.7496278285980233,3.749654531478882,9.381441827827076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.99658203125,0.0,1724.2401123046875,1895.4371337890625,0.0,2556.586669921875,0.9371569156646729,1.0,0.0,3.0,1.0,0.0
18084180,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9509505033493042,0.3142000138759613,0.2821420729160309,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8318544030189514,0.2126823961734771,0.2022259533405304,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8734721541404724,0.2476438730955124,0.1736732423305511,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.818016767501831,0.2014143168926239,0.1916308552026748,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7314295172691345,0.1427788585424423,0.6473541855812073,285.041259765625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3495483398437,285.03692626953125,1.0,0.3406767845153808,1.0,1.0,0.0,1.0,-1.7968074083328247,1.7968047857284546,2.597685124783311e-06,1.3735841512680054,0.9758417010307312,0.9758417010307312,0.0,54.28926849365234,28.0,42350.93359375,0.0,496.9613342285156,1.0,281.5440979003906,284.1197509765625,296.18328857421875,298.9135437011719,293.1499938964844,293.1499938964844,281.25,31319.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987531423568726,1.0,0.0,0.0,3.93540358543396,3.9354305267333984,1.0334080116081168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.916015625,0.0,1877.053955078125,1895.4371337890625,0.0,2460.031005859375,0.9719513654708862,1.0,0.0,3.0,1.0,0.0
18084240,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9509505033493042,0.3142000138759613,0.2821420729160309,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8318544030189514,0.2126823961734771,0.2022259533405304,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8734721541404724,0.2476438730955124,0.1736732423305511,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.818016767501831,0.2014143168926239,0.1916308552026748,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7314295172691345,0.1427788585424423,0.6473541855812073,285.041259765625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3495483398437,285.03692626953125,1.0,0.3406767845153808,1.0,1.0,0.0,1.0,-1.7968074083328247,1.7968047857284546,2.597685124783311e-06,1.3735841512680054,0.9758417010307312,0.9758417010307312,0.0,54.28926849365234,28.0,42350.93359375,0.0,496.9613342285156,1.0,281.5440979003906,284.1197509765625,296.18328857421875,298.9135437011719,293.1499938964844,293.1499938964844,281.25,31319.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987531423568726,1.0,0.0,0.0,3.93540358543396,3.9354305267333984,1.0334080116081168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.916015625,0.0,1877.053955078125,1895.4371337890625,0.0,2460.031005859375,0.9719513654708862,1.0,0.0,3.0,1.0,0.0
18084300,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9763522148132324,0.3160267472267151,0.2838650047779083,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8513421416282654,0.213067352771759,0.202535331249237,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.895645022392273,0.2480941265821457,0.1739818006753921,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8368204832077026,0.2017254084348678,0.1918637901544571,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7476475238800049,0.142678752541542,0.6464439034461975,284.87774658203125,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3475341796875,284.8596496582031,1.0,0.336566299200058,1.0,1.0,0.0,1.0,-1.7988080978393557,1.798805594444275,2.6056284241349204e-06,1.3769131898880005,0.8742251396179199,0.8742251396179199,0.0,49.99203872680664,28.0,43173.26171875,0.0,485.0931091308594,1.0,281.2909545898437,283.92352294921875,296.2557067871094,299.1390686035156,293.1499938964844,293.1499938964844,281.25,35889.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074305653572083,1.0,0.0,0.0,3.9379241466522217,3.9379518032073975,1.0347322358938982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.21435546875,0.0,1917.17822265625,1895.4371337890625,0.0,2539.552001953125,0.972847580909729,1.0,0.0,3.0,1.0,0.0
18084360,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.3175815045833587,0.2848762273788452,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8748512268066406,0.2132712602615356,0.2026128768920898,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9229178428649902,0.2483167350292205,0.1740596145391464,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8590981364250183,0.2018639594316482,0.1918773353099823,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7672632336616516,0.1424416005611419,0.644786536693573,284.8669128417969,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3427429199219,284.8748474121094,1.0,0.332036554813385,1.0,1.0,0.0,1.0,-1.7977211475372314,1.797718524932861,2.6053105557366507e-06,1.3781622648239136,0.8358280062675476,0.8358280062675476,0.0,45.7226791381836,25.0,42793.6171875,0.0,471.4666442871094,1.0,281.2557067871094,283.9566345214844,296.240966796875,299.06793212890625,293.1499938964844,293.1499938964844,281.54998779296875,41173.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108153939247131,1.0,0.0,0.0,3.778160095214844,3.778187036514282,9.524758866064076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.05517578125,0.0,1759.2733154296875,1895.4371337890625,0.0,2570.7041015625,0.94339120388031,1.0,0.0,3.0,1.0,0.0
18084420,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.3256146609783172,0.262133240699768,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9019060134887696,0.2141968160867691,0.2031947076320648,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9548379182815552,0.249471977353096,0.1746157109737396,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.885036051273346,0.2026306539773941,0.1923164278268814,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7893689870834351,0.1423671692609787,0.643141508102417,285.0156555175781,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3572082519531,285.00958251953125,1.0,0.324079155921936,1.0,1.0,0.0,1.0,-1.7708640098571775,1.7708613872528076,2.534365648898529e-06,1.3603768348693848,0.9560376405715942,0.9560376405715942,0.0,41.381927490234375,43.0,41840.60546875,0.0,441.5050964355469,1.0,281.54412841796875,284.0907287597656,296.1630554199219,298.8763732910156,293.1499938964844,293.1499938964844,281.25,32229.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990369200706482,1.0,0.0,0.0,3.933334827423096,3.933362007141113,1.0323218475605245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.462890625,0.0,1881.7421875,1895.4371337890625,0.0,2462.623291015625,0.9719231724739076,1.0,0.0,3.0,1.0,0.0
18084480,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.3256146609783172,0.262133240699768,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9019060134887696,0.2141968160867691,0.2031947076320648,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9548379182815552,0.249471977353096,0.1746157109737396,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.885036051273346,0.2026306539773941,0.1923164278268814,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7893689870834351,0.1423671692609787,0.643141508102417,285.0156555175781,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3572082519531,285.00958251953125,1.0,0.324079155921936,1.0,1.0,0.0,1.0,-1.7708640098571775,1.7708613872528076,2.534365648898529e-06,1.3603768348693848,0.9560376405715942,0.9560376405715942,0.0,41.381927490234375,43.0,41840.60546875,0.0,441.5050964355469,1.0,281.54412841796875,284.0907287597656,296.1630554199219,298.8763732910156,293.1499938964844,293.1499938964844,281.25,32229.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990369200706482,1.0,0.0,0.0,3.933334827423096,3.933362007141113,1.0323218475605245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.462890625,0.0,1881.7421875,1895.4371337890625,0.0,2462.623291015625,0.9719231724739076,1.0,0.0,3.0,1.0,0.0
18084540,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.3343480825424194,0.2621272206306457,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9028549790382384,0.2146925181150436,0.2038130462169647,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9558767676353456,0.2500154376029968,0.175141841173172,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8858055472373962,0.2029931992292404,0.1928014755249023,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7891761660575867,0.1421834975481033,0.6426692008972168,284.866943359375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3763122558594,284.8786926269531,1.0,0.3250570893287658,1.0,1.0,0.0,1.0,-1.7722220420837402,1.7722195386886597,2.537695081628044e-06,1.3610984086990356,0.818731427192688,0.818731427192688,0.0,41.40151977539063,61.0,42067.16796875,0.0,442.3956604003906,1.0,281.255859375,283.9685974121094,296.2098388671875,298.9891967773437,293.1499938964844,293.1499938964844,281.54998779296875,42631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075932860374451,1.0,0.0,0.0,3.695081233978272,3.695107698440552,9.110480050367188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.23095703125,0.0,1672.00634765625,1895.4371337890625,0.0,2541.0478515625,0.9269689321517944,1.0,0.0,3.0,1.0,0.0
18084600,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.3343480825424194,0.2621272206306457,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9028549790382384,0.2146925181150436,0.2038130462169647,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9558767676353456,0.2500154376029968,0.175141841173172,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8858055472373962,0.2029931992292404,0.1928014755249023,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7891761660575867,0.1421834975481033,0.6426692008972168,284.866943359375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3763122558594,284.8786926269531,1.0,0.3250570893287658,1.0,1.0,0.0,1.0,-1.7722220420837402,1.7722195386886597,2.537695081628044e-06,1.3610984086990356,0.818731427192688,0.818731427192688,0.0,41.40151977539063,61.0,42067.16796875,0.0,442.3956604003906,1.0,281.255859375,283.9685974121094,296.2098388671875,298.9891967773437,293.1499938964844,293.1499938964844,281.54998779296875,42631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075932860374451,1.0,0.0,0.0,3.695081233978272,3.695107698440552,9.110480050367188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.23095703125,0.0,1672.00634765625,1895.4371337890625,0.0,2541.0478515625,0.9269689321517944,1.0,0.0,3.0,1.0,0.0
18084660,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.3390999138355255,0.281655877828598,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8822658061981201,0.2157082706689834,0.2047158479690551,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9320243000984192,0.2512608170509338,0.1759311109781265,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8657379150390625,0.2038476765155792,0.1935608983039856,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7704228758811951,0.1423109620809555,0.6433279514312744,285.05767822265625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3778686523437,285.0552978515625,1.0,0.332929402589798,1.0,1.0,0.0,1.0,-1.7993907928466797,1.7993881702423096,2.612378466437804e-06,1.3812633752822876,0.9799686074256896,0.9799686074256896,0.0,45.119747161865234,64.0,42199.76953125,0.0,470.5452270507813,1.0,281.5438232421875,284.1254272460937,296.15045166015625,298.8580322265625,293.1499938964844,293.1499938964844,281.25,30820.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959941625595093,1.0,0.0,0.0,3.910700798034668,3.910727262496948,1.0204752243225812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.1748046875,0.0,1841.575439453125,1895.4371337890625,0.0,2434.858642578125,0.966177463531494,1.0,0.0,3.0,1.0,0.0
18084720,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.3390999138355255,0.281655877828598,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8822658061981201,0.2157082706689834,0.2047158479690551,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9320243000984192,0.2512608170509338,0.1759311109781265,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8657379150390625,0.2038476765155792,0.1935608983039856,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7704228758811951,0.1423109620809555,0.6433279514312744,285.05767822265625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3778686523437,285.0552978515625,1.0,0.332929402589798,1.0,1.0,0.0,1.0,-1.7993907928466797,1.7993881702423096,2.612378466437804e-06,1.3812633752822876,0.9799686074256896,0.9799686074256896,0.0,45.119747161865234,64.0,42199.76953125,0.0,470.5452270507813,1.0,281.5438232421875,284.1254272460937,296.15045166015625,298.8580322265625,293.1499938964844,293.1499938964844,281.25,30820.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959941625595093,1.0,0.0,0.0,3.910700798034668,3.910727262496948,1.0204752243225812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.1748046875,0.0,1841.575439453125,1895.4371337890625,0.0,2434.858642578125,0.966177463531494,1.0,0.0,3.0,1.0,0.0
18084780,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.3390816748142242,0.3014408946037292,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8634582757949829,0.2162049114704132,0.2055214196443557,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9093289971351624,0.2517726421356201,0.1765848398208618,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8476932644844055,0.2042125165462494,0.1942320764064788,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.753271758556366,0.1419222503900528,0.6431290507316589,284.8888854980469,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.35369873046875,284.8960876464844,1.0,0.3401884734630584,1.0,1.0,0.0,1.0,-1.8254725933074951,1.825469851493836,2.685264917090535e-06,1.400598645210266,0.8597887754440308,0.8597887754440308,0.0,49.102657318115234,67.0,43262.3125,0.0,499.6019592285156,1.0,281.25537109375,283.9510803222656,296.22381591796875,299.0663757324219,293.1499938964844,293.1499938964844,281.54998779296875,39128.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109067678451538,1.0,0.0,0.0,3.828453779220581,3.828480958938599,9.78002844931325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.8828125,0.0,1804.7080078125,1895.4371337890625,0.0,2571.546142578125,0.9530951380729676,1.0,0.0,3.0,1.0,0.0
18084840,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.3390816748142242,0.3014408946037292,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8634582757949829,0.2162049114704132,0.2055214196443557,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9093289971351624,0.2517726421356201,0.1765848398208618,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8476932644844055,0.2042125165462494,0.1942320764064788,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.753271758556366,0.1419222503900528,0.6431290507316589,284.8888854980469,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.35369873046875,284.8960876464844,1.0,0.3401884734630584,1.0,1.0,0.0,1.0,-1.8254725933074951,1.825469851493836,2.685264917090535e-06,1.400598645210266,0.8597887754440308,0.8597887754440308,0.0,49.102657318115234,67.0,43262.3125,0.0,499.6019592285156,1.0,281.25537109375,283.9510803222656,296.22381591796875,299.0663757324219,293.1499938964844,293.1499938964844,281.54998779296875,39128.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109067678451538,1.0,0.0,0.0,3.828453779220581,3.828480958938599,9.78002844931325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.8828125,0.0,1804.7080078125,1895.4371337890625,0.0,2571.546142578125,0.9530951380729676,1.0,0.0,3.0,1.0,0.0
18084900,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9918591380119324,0.3391265273094177,0.3052134215831756,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.851076602935791,0.2165369242429733,0.2058269828557968,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8953648209571838,0.2521621584892273,0.1768191158771515,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8358872532844543,0.2044722139835357,0.1944757550954818,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7421443462371826,0.1417040526866912,0.6423810124397278,285.0491027832031,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3417053222656,285.0621337890625,1.0,0.34340700507164,1.0,1.0,0.0,1.0,-1.8299275636672967,1.8299248218536377,2.699485548873781e-06,1.405133843421936,0.970461368560791,0.970461368560791,0.0,51.8072509765625,67.0,42752.18359375,0.0,510.9831237792969,1.0,281.5063781738281,284.12030029296875,296.1492919921875,298.8627624511719,293.1499938964844,293.1499938964844,281.54998779296875,32940.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050484657287598,1.0,0.0,0.0,3.896721124649048,3.8967478275299072,1.0131923318112968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.47998046875,0.0,1840.868408203125,1895.4371337890625,0.0,2517.671142578125,0.9671598076820374,1.0,0.0,3.0,1.0,0.0
18084960,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.981020987033844,0.3403714597225189,0.3059684932231903,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8403878808021545,0.2169966399669647,0.206329733133316,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8832841515541077,0.2527079880237579,0.177247941493988,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8255857825279236,0.2048539221286773,0.1949061006307602,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7324385643005371,0.1415759623050689,0.6421638131141663,285.05926513671875,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3374938964844,285.0560302734375,1.0,0.3463169634342193,1.0,1.0,0.0,1.0,-1.832340121269226,1.8323373794555664,2.706683289943612e-06,1.4072011709213257,1.0,1.0,0.0,54.45703887939453,70.0,42930.9375,0.0,520.8115844726562,1.0,281.5440368652344,284.10113525390625,296.1531066894531,298.9200134277344,293.1499938964844,293.1499938964844,281.25,31348.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803799033164978,1.0,0.0,0.0,4.016706943511963,4.016734600067139,1.0765484148578253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.447265625,0.0,1983.569580078125,1895.4371337890625,0.0,2506.20947265625,0.9903150200843812,1.0,0.0,3.0,1.0,0.0
18085020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9616119861602784,0.342695951461792,0.3082731664180755,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8230626583099365,0.2172508388757705,0.2069578319787979,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8634981513023376,0.2529003024101257,0.1777151674032211,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8080883622169495,0.2049895823001861,0.1954122632741928,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7161335945129395,0.1409134715795517,0.640708327293396,284.8656311035156,284.95001220703125,296.0462341308594,293.15771484375,296.04510498046875,297.3279113769531,284.8706970214844,1.0,0.3514328896999359,1.0,1.0,0.0,1.0,-1.8352866172790527,1.8352839946746824,2.7156925170857e-06,1.4098764657974243,0.8668578267097473,0.8668578267097473,0.0,59.34542846679688,70.0,43565.98828125,0.0,538.0560913085938,1.0,281.25592041015625,283.9076232910156,296.2017517089844,299.0768737792969,293.1499938964844,293.1499938964844,281.25,39751.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174126744270325,1.0,0.0,0.0,3.920354604721069,3.9203827381134033,1.025519622999127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.17333984375,0.0,1925.5950927734373,1895.4371337890625,0.0,2631.616455078125,0.9736553430557252,1.0,0.0,3.0,1.0,0.0
18085080,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9613826274871826,0.3427289426326751,0.308300256729126,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8228670358657837,0.2172526270151138,0.2069609314203262,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8632777333259583,0.2529014050960541,0.1777165830135345,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8078807592391968,0.2049899697303772,0.1954140961170196,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7159416079521179,0.1409043967723846,0.640675961971283,284.86651611328125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.32781982421875,284.8716125488281,1.0,0.3514890670776367,1.0,1.0,0.0,1.0,-1.8352879285812376,1.835285305976868,2.715720029300428e-06,1.4098950624465942,0.8668162822723389,0.8668162822723389,0.0,59.40340423583984,73.0,43563.54296875,0.0,538.2380981445312,1.0,281.25567626953125,283.9085388183594,296.2008972167969,299.07525634765625,293.1499938964844,293.1499938964844,281.54998779296875,39750.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174340128898621,1.0,0.0,0.0,3.918480396270752,3.918508768081665,1.0245393013974535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.39990234375,0.0,1923.168701171875,1895.4371337890625,0.0,2631.81396484375,0.9732846021652222,1.0,0.0,3.0,1.0,0.0
18085140,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9469942450523376,0.3466607630252838,0.311538964509964,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8100358843803406,0.2179116755723953,0.2075627893209457,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8493919372558594,0.2536607086658478,0.1781889051198959,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7942239046096802,0.2055044770240783,0.1958891451358795,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7026313543319702,0.1405243128538131,0.6390846371650696,285.0491027832031,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.32879638671875,285.0465393066406,1.0,0.3560225069522857,1.0,1.0,0.0,1.0,-1.839122414588928,1.8391196727752688,2.728072331592557e-06,1.413821816444397,1.0,1.0,0.0,63.59318542480469,61.0,43042.08984375,0.0,553.9637451171875,1.0,281.544921875,284.0797424316406,296.1224060058594,298.89727783203125,293.1499938964844,293.1499938964844,281.25,32137.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072306513786316,1.0,0.0,0.0,4.06130838394165,4.061336517333984,1.1005889746229514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.1298828125,0.0,2050.191650390625,1895.4371337890625,0.0,2537.714111328125,1.0,1.0,0.0,3.0,1.0,0.0
18085200,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9469942450523376,0.3466607630252838,0.311538964509964,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8100358843803406,0.2179116755723953,0.2075627893209457,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8493919372558594,0.2536607086658478,0.1781889051198959,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7942239046096802,0.2055044770240783,0.1958891451358795,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7026313543319702,0.1405243128538131,0.6390846371650696,285.0491027832031,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.32879638671875,285.0465393066406,1.0,0.3560225069522857,1.0,1.0,0.0,1.0,-1.839122414588928,1.8391196727752688,2.728072331592557e-06,1.413821816444397,1.0,1.0,0.0,63.59318542480469,61.0,43042.08984375,0.0,553.9637451171875,1.0,281.544921875,284.0797424316406,296.1224060058594,298.89727783203125,293.1499938964844,293.1499938964844,281.25,32137.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072306513786316,1.0,0.0,0.0,4.06130838394165,4.061336517333984,1.1005889746229514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.1298828125,0.0,2050.191650390625,1895.4371337890625,0.0,2537.714111328125,1.0,1.0,0.0,3.0,1.0,0.0
