time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085260,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9538341760635376,0.3496254682540893,0.3145069777965545,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8131886124610901,0.2181602269411087,0.2079455852508545,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8525848388671875,0.2538311779499054,0.178462341427803,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7973420023918152,0.205633208155632,0.1961493641138076,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7042549252510071,0.1399288177490234,0.6368200182914734,284.86346435546875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3242492675781,284.8681335449219,1.0,0.3549894988536834,1.0,1.0,0.0,1.0,-1.8410723209381104,1.841069579124451,2.730968390096677e-06,1.4133046865463257,0.8719013929367065,0.8719013929367065,0.0,62.75840377807617,49.0,43654.94921875,0.0,552.6876220703125,1.0,281.2555236816406,283.89361572265625,296.1767272949219,299.0550842285156,293.1499938964844,293.1499938964844,281.54998779296875,39602.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191158771514893,1.0,0.0,0.0,3.948655605316162,3.9486842155456543,1.0403795158708815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.6044921875,0.0,1961.143798828125,1895.4371337890625,0.0,2647.38037109375,0.9799780249595642,1.0,0.0,3.0,1.0,0.0
18085320,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9538341760635376,0.3496254682540893,0.3145069777965545,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8131886124610901,0.2181602269411087,0.2079455852508545,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8525848388671875,0.2538311779499054,0.178462341427803,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7973420023918152,0.205633208155632,0.1961493641138076,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7042549252510071,0.1399288177490234,0.6368200182914734,284.86346435546875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3242492675781,284.8681335449219,1.0,0.3549894988536834,1.0,1.0,0.0,1.0,-1.8410723209381104,1.841069579124451,2.730968390096677e-06,1.4133046865463257,0.8719013929367065,0.8719013929367065,0.0,62.75840377807617,49.0,43654.94921875,0.0,552.6876220703125,1.0,281.2555236816406,283.89361572265625,296.1767272949219,299.0550842285156,293.1499938964844,293.1499938964844,281.54998779296875,39602.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191158771514893,1.0,0.0,0.0,3.948655605316162,3.9486842155456543,1.0403795158708815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.6044921875,0.0,1961.143798828125,1895.4371337890625,0.0,2647.38037109375,0.9799780249595642,1.0,0.0,3.0,1.0,0.0
18085380,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9766391515731812,0.353720486164093,0.3176144063472748,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8291434645652771,0.2188451141119003,0.2082200348377227,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8701526522636414,0.2545913457870483,0.1786763966083526,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8139548897743225,0.2061733603477478,0.1962970197200775,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.717752993106842,0.1396325975656509,0.6339665651321411,285.04833984375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3273010253906,285.0473022460937,1.0,0.3504072427749634,1.0,1.0,0.0,1.0,-1.842135190963745,1.8421324491500848,2.7287619559501763e-06,1.4102141857147217,1.0,1.0,0.0,58.07936477661133,37.0,43014.47265625,0.0,538.7445068359375,1.0,281.5447998046875,284.0724792480469,296.10357666015625,298.8777770996094,293.1499938964844,293.1499938964844,281.25,32234.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082035779953003,1.0,0.0,0.0,4.065930366516113,4.0659589767456055,1.1030955420210375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.892578125,0.0,2057.306640625,1895.4371337890625,0.0,2546.66015625,1.0,1.0,0.0,3.0,1.0,0.0
18085440,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9766391515731812,0.353720486164093,0.3176144063472748,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8291434645652771,0.2188451141119003,0.2082200348377227,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8701526522636414,0.2545913457870483,0.1786763966083526,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8139548897743225,0.2061733603477478,0.1962970197200775,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.717752993106842,0.1396325975656509,0.6339665651321411,285.04833984375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3273010253906,285.0473022460937,1.0,0.3504072427749634,1.0,1.0,0.0,1.0,-1.842135190963745,1.8421324491500848,2.7287619559501763e-06,1.4102141857147217,1.0,1.0,0.0,58.07936477661133,37.0,43014.47265625,0.0,538.7445068359375,1.0,281.5447998046875,284.0724792480469,296.10357666015625,298.8777770996094,293.1499938964844,293.1499938964844,281.25,32234.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082035779953003,1.0,0.0,0.0,4.065930366516113,4.0659589767456055,1.1030955420210375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.892578125,0.0,2057.306640625,1895.4371337890625,0.0,2546.66015625,1.0,1.0,0.0,3.0,1.0,0.0
18085500,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9919223785400392,0.3554574251174927,0.3192948400974273,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8423537015914917,0.2191127687692642,0.2084433287382125,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8851737380027771,0.2548388838768005,0.1788595020771026,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8268962502479553,0.206375390291214,0.1964521259069442,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7285344004631042,0.1394689679145813,0.6328890919685364,284.90411376953125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3272705078125,284.8868713378906,1.0,0.3472227156162262,1.0,1.0,0.0,1.0,-1.8435347080230715,1.843531966209412,2.7306698484608205e-06,1.4097117185592651,0.9315338730812072,0.9315338730812072,0.0,54.71137619018555,37.0,43894.04296875,0.0,529.1251220703125,1.0,281.2894592285156,283.89178466796875,296.17218017578125,299.095458984375,293.1499938964844,293.1499938964844,281.25,34233.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161736726760864,1.0,0.0,0.0,4.055080413818359,4.055109024047852,1.0972162272082642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.54443359375,0.0,2059.146728515625,1895.4371337890625,0.0,2620.158203125,1.0,1.0,0.0,3.0,1.0,0.0
18085560,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9990000128746032,0.3570097088813782,0.3138027191162109,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8560887575149536,0.2191720455884933,0.2084517329931259,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9005102515220642,0.2548156678676605,0.1788226962089538,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8399043083190918,0.2063791006803512,0.1964048743247985,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7393224239349365,0.1391569972038269,0.6311752796173096,284.8605651855469,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3246765136719,284.8628234863281,1.0,0.3433534502983093,1.0,1.0,0.0,1.0,-1.839182019233704,1.839179277420044,2.7162841433892027e-06,1.4049811363220217,0.8758267760276794,0.8758267760276794,0.0,51.4854736328125,25.0,43604.97265625,0.0,514.858154296875,1.0,281.25518798828125,283.8785705566406,296.1611022949219,299.03857421875,293.1499938964844,293.1499938964844,281.54998779296875,39262.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195012807846069,1.0,0.0,0.0,3.967363595962525,3.967392444610596,1.0502611758056446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.42626953125,0.0,1982.9432373046875,1895.4371337890625,0.0,2650.94970703125,0.9833984971046448,1.0,0.0,3.0,1.0,0.0
18085620,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.3675759732723236,0.2664291560649872,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9050058126449584,0.2198244035243988,0.2085445672273636,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9572340846061708,0.2548823952674866,0.1786987036466598,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.886479377746582,0.2068885266780853,0.1963717192411422,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7786386609077454,0.138984814286232,0.6279359459877014,284.99981689453125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3577575683594,285.003662109375,1.0,0.3335253298282623,1.0,1.0,0.0,1.0,-1.8295557498931885,1.8295530080795288,2.688698714337079e-06,1.3975728750228882,0.9805390238761902,0.9805390238761902,0.0,43.123321533203125,43.0,42577.96484375,0.0,468.9519348144531,1.0,281.5445556640625,284.0362548828125,296.0797424316406,298.8165283203125,293.1499938964844,293.1499938964844,281.25,33088.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064783215522766,1.0,0.0,0.0,4.060089588165283,4.060118198394775,1.0999285677826265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.9921875,0.0,2056.449951171875,1895.4371337890625,0.0,2530.800537109375,1.0,1.0,0.0,3.0,1.0,0.0
18085680,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.3675759732723236,0.2664291560649872,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9050058126449584,0.2198244035243988,0.2085445672273636,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9572340846061708,0.2548823952674866,0.1786987036466598,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.886479377746582,0.2068885266780853,0.1963717192411422,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7786386609077454,0.138984814286232,0.6279359459877014,284.99981689453125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3577575683594,285.003662109375,1.0,0.3335253298282623,1.0,1.0,0.0,1.0,-1.8295557498931885,1.8295530080795288,2.688698714337079e-06,1.3975728750228882,0.9805390238761902,0.9805390238761902,0.0,43.123321533203125,43.0,42577.96484375,0.0,468.9519348144531,1.0,281.5445556640625,284.0362548828125,296.0797424316406,298.8165283203125,293.1499938964844,293.1499938964844,281.25,33088.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064783215522766,1.0,0.0,0.0,4.060089588165283,4.060118198394775,1.0999285677826265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.9921875,0.0,2056.449951171875,1895.4371337890625,0.0,2530.800537109375,1.0,1.0,0.0,3.0,1.0,0.0
18085740,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9990000128746032,0.3787111639976501,0.3363435268402099,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.839958667755127,0.2216847538948059,0.210568368434906,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8828678131103516,0.2584565579891205,0.1809325665235519,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8240211606025696,0.2082774937152862,0.198021113872528,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7230898141860962,0.1387692540884018,0.6296850442886353,284.8388977050781,284.95001220703125,296.26666259765625,293.1185913085937,296.2654724121094,297.3951721191406,284.874755859375,1.0,0.3282611966133117,1.0,1.0,0.0,1.0,-1.703399419784546,1.7033970355987549,2.349839860471548e-06,1.306349515914917,0.805961549282074,0.805961549282074,0.0,53.03888702392578,46.0,40524.19140625,0.0,477.5430603027344,1.0,281.2558898925781,283.9509582519531,296.1018981933594,298.8157653808594,293.1499938964844,293.1499938964844,281.54998779296875,48471.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092769384384155,1.0,0.0,0.0,3.622647285461426,3.622674226760864,8.756799729781051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.193359375,0.0,1632.697021484375,1895.4371337890625,0.0,2556.536376953125,0.9187100529670716,1.0,0.0,3.0,1.0,0.0
18085800,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9990000128746032,0.3787111639976501,0.3363435268402099,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.839958667755127,0.2216847538948059,0.210568368434906,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8828678131103516,0.2584565579891205,0.1809325665235519,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8240211606025696,0.2082774937152862,0.198021113872528,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7230898141860962,0.1387692540884018,0.6296850442886353,284.8388977050781,284.95001220703125,296.26666259765625,293.1185913085937,296.2654724121094,297.3951721191406,284.874755859375,1.0,0.3282611966133117,1.0,1.0,0.0,1.0,-1.703399419784546,1.7033970355987549,2.349839860471548e-06,1.306349515914917,0.805961549282074,0.805961549282074,0.0,53.03888702392578,46.0,40524.19140625,0.0,477.5430603027344,1.0,281.2558898925781,283.9509582519531,296.1018981933594,298.8157653808594,293.1499938964844,293.1499938964844,281.54998779296875,48471.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092769384384155,1.0,0.0,0.0,3.622647285461426,3.622674226760864,8.756799729781051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.193359375,0.0,1632.697021484375,1895.4371337890625,0.0,2556.536376953125,0.9187100529670716,1.0,0.0,3.0,1.0,0.0
18085860,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.3874005377292633,0.2781654894351959,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8948472738265991,0.2218700945377349,0.2107118815183639,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9462752938270568,0.2578275203704834,0.1807768940925598,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8761552572250366,0.2084854543209076,0.1980873197317123,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7679107189178467,0.139208436012268,0.6292009949684143,285.0542297363281,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4203491210937,285.050537109375,1.0,0.3312531113624573,1.0,1.0,0.0,1.0,-1.796709060668945,1.7967064380645752,2.6017225991381565e-06,1.3768095970153809,0.9946582913398744,0.9946582913398744,0.0,44.41207504272461,64.0,41956.28125,0.0,466.6843566894531,1.0,281.5439453125,284.0787353515625,296.0760498046875,298.7684631347656,293.1499938964844,293.1499938964844,281.25,30853.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795798659324646,1.0,0.0,0.0,3.961108922958374,3.961136102676392,1.0469522067069192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.4658203125,0.0,1906.4288330078125,1895.4371337890625,0.0,2433.077392578125,0.9771605134010316,1.0,0.0,3.0,1.0,0.0
18085920,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.3874005377292633,0.2781654894351959,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8948472738265991,0.2218700945377349,0.2107118815183639,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9462752938270568,0.2578275203704834,0.1807768940925598,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8761552572250366,0.2084854543209076,0.1980873197317123,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7679107189178467,0.139208436012268,0.6292009949684143,285.0542297363281,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4203491210937,285.050537109375,1.0,0.3312531113624573,1.0,1.0,0.0,1.0,-1.796709060668945,1.7967064380645752,2.6017225991381565e-06,1.3768095970153809,0.9946582913398744,0.9946582913398744,0.0,44.41207504272461,64.0,41956.28125,0.0,466.6843566894531,1.0,281.5439453125,284.0787353515625,296.0760498046875,298.7684631347656,293.1499938964844,293.1499938964844,281.25,30853.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795798659324646,1.0,0.0,0.0,3.961108922958374,3.961136102676392,1.0469522067069192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.4658203125,0.0,1906.4288330078125,1895.4371337890625,0.0,2433.077392578125,0.9771605134010316,1.0,0.0,3.0,1.0,0.0
18085980,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.3916581571102142,0.2977535426616668,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8745808005332947,0.22184419631958,0.2109123319387436,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9214200377464294,0.2573716342449188,0.1805980950593948,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.856720507144928,0.2083926498889923,0.1982375234365463,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7510784268379211,0.1389590501785278,0.6295393705368042,284.8824462890625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.41778564453125,284.8896179199219,1.0,0.3390520513057709,1.0,1.0,0.0,1.0,-1.8208250999450684,1.8208224773406985,2.673316885193344e-06,1.3979991674423218,0.8661046624183655,0.8661046624183655,0.0,48.37153625488281,82.0,42985.6796875,0.0,494.3017883300781,1.0,281.2557678222656,283.90576171875,296.1585388183594,298.97900390625,293.1499938964844,293.1499938964844,281.54998779296875,39230.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098413348197937,1.0,0.0,0.0,3.869330406188965,3.8693580627441406,9.989986438085907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.2236328125,0.0,1856.435302734375,1895.4371337890625,0.0,2561.732421875,0.9621993899345398,1.0,0.0,3.0,1.0,0.0
18086040,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.3916581571102142,0.2977535426616668,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8745808005332947,0.22184419631958,0.2109123319387436,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9214200377464294,0.2573716342449188,0.1805980950593948,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.856720507144928,0.2083926498889923,0.1982375234365463,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7510784268379211,0.1389590501785278,0.6295393705368042,284.8824462890625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.41778564453125,284.8896179199219,1.0,0.3390520513057709,1.0,1.0,0.0,1.0,-1.8208250999450684,1.8208224773406985,2.673316885193344e-06,1.3979991674423218,0.8661046624183655,0.8661046624183655,0.0,48.37153625488281,82.0,42985.6796875,0.0,494.3017883300781,1.0,281.2557678222656,283.90576171875,296.1585388183594,298.97900390625,293.1499938964844,293.1499938964844,281.54998779296875,39230.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098413348197937,1.0,0.0,0.0,3.869330406188965,3.8693580627441406,9.989986438085907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.2236328125,0.0,1856.435302734375,1895.4371337890625,0.0,2561.732421875,0.9621993899345398,1.0,0.0,3.0,1.0,0.0
18086100,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.3920700550079345,0.3134410083293915,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8599316477775574,0.2220604568719864,0.2110738158226013,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9039686918258668,0.2575079798698425,0.1806150525808334,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8428300619125366,0.2085415422916412,0.1983499377965927,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7388575077056885,0.1388116776943206,0.6291757225990295,285.0548400878906,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.4042663574219,285.07159423828125,1.0,0.3449661135673523,1.0,1.0,0.0,1.0,-1.839568853378296,1.839566111564636,2.7282676455797628e-06,1.4133573770523071,0.9840220808982848,0.9840220808982848,0.0,51.6667594909668,82.0,42703.43359375,0.0,516.9231567382812,1.0,281.5072937011719,284.0899658203125,296.09051513671875,298.7868957519531,293.1499938964844,293.1499938964844,281.54998779296875,32986.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803713321685791,1.0,0.0,0.0,3.935322999954224,3.935350179672241,1.0333657201044844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.3623046875,0.0,1890.403076171875,1895.4371337890625,0.0,2505.423583984375,0.9759519696235656,1.0,0.0,3.0,1.0,0.0
18086160,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9990000128746032,0.3915825188159942,0.3313280642032623,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8452170491218567,0.2224958688020706,0.2115437984466552,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8874378204345703,0.2579262554645538,0.1809362471103668,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8288322687149048,0.2088909745216369,0.1987458914518356,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7263770699501038,0.1387359350919723,0.6293982863426208,285.0950927734375,284.95001220703125,296.3766784667969,293.1159362792969,296.3755798339844,297.38555908203125,285.09698486328125,1.0,0.3520278632640838,1.0,1.0,0.0,1.0,-1.862735152244568,1.8627322912216189,2.796298986140755e-06,1.4317559003829956,1.0,1.0,0.0,55.63617706298828,85.0,43233.37109375,0.0,545.1519165039062,1.0,281.5442810058594,284.0980224609375,296.1053466796875,298.8704528808594,293.1499938964844,293.1499938964844,281.25,31852.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029645681381226,1.0,0.0,0.0,4.044344902038574,4.044373035430908,1.0914143331319792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.61962890625,0.0,2024.812744140625,1895.4371337890625,0.0,2498.560546875,0.9968166947364808,1.0,0.0,3.0,1.0,0.0
18086220,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9871364235877992,0.3880157470703125,0.3501293361186981,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8185271620750427,0.2227761894464492,0.2123116254806518,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8570367097854614,0.2579600214958191,0.1813787072896957,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8017380237579346,0.209018275141716,0.1993635147809982,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7009205222129822,0.1379953771829605,0.6284621357917786,284.9188537597656,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3326110839844,284.91729736328125,1.0,0.3625069558620453,1.0,1.0,0.0,1.0,-1.8857004642486568,1.885697603225708,2.864468797270092e-06,1.4498218297958374,0.9383068084716796,0.9383068084716796,0.0,63.880615234375,88.0,44619.5625,0.0,587.8327026367188,1.0,281.25457763671875,283.8896789550781,296.1817932128906,299.107421875,293.1499938964844,293.1499938964844,280.95001220703125,35356.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203121423721313,1.0,0.0,0.0,4.049583911895752,4.049612998962402,1.0942437711491948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.42236328125,0.0,2060.986572265625,1895.4371337890625,0.0,2658.461669921875,1.0,1.0,0.0,3.0,1.0,0.0
18086280,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9871364235877992,0.3880157470703125,0.3501293361186981,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8185271620750427,0.2227761894464492,0.2123116254806518,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8570367097854614,0.2579600214958191,0.1813787072896957,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8017380237579346,0.209018275141716,0.1993635147809982,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7009205222129822,0.1379953771829605,0.6284621357917786,284.9188537597656,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3326110839844,284.91729736328125,1.0,0.3625069558620453,1.0,1.0,0.0,1.0,-1.8857004642486568,1.885697603225708,2.864468797270092e-06,1.4498218297958374,0.9383068084716796,0.9383068084716796,0.0,63.880615234375,88.0,44619.5625,0.0,587.8327026367188,1.0,281.25457763671875,283.8896789550781,296.1817932128906,299.107421875,293.1499938964844,293.1499938964844,280.95001220703125,35356.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203121423721313,1.0,0.0,0.0,4.049583911895752,4.049612998962402,1.0942437711491948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.42236328125,0.0,2060.986572265625,1895.4371337890625,0.0,2658.461669921875,1.0,1.0,0.0,3.0,1.0,0.0
18086340,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9561201333999634,0.388134092092514,0.3495382070541382,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7921785712242126,0.2225524932146072,0.2124903947114944,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8303881287574768,0.2573765218257904,0.1812618523836136,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7751643657684326,0.208647608757019,0.1994060724973678,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.6753788590431213,0.1367940753698349,0.6249003410339355,284.8449401855469,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3057861328125,284.8573608398437,1.0,0.3699696958065033,1.0,1.0,0.0,1.0,-1.8815555572509768,1.881552696228028,2.8512067729025148e-06,1.445921778678894,0.808132529258728,0.808132529258728,0.0,72.54142761230469,76.0,44608.46875,0.0,612.3851928710938,1.0,280.9559020996094,283.8418273925781,296.1589660644531,299.1071472167969,293.1499938964844,293.1499938964844,281.25,44872.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313312530517578,1.0,0.0,0.0,3.684530735015869,3.684557437896729,9.058528007699352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.447265625,0.0,1676.707763671875,1895.4371337890625,0.0,2760.841796875,0.92733633518219,1.0,0.0,3.0,1.0,0.0
18086400,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9561201333999634,0.388134092092514,0.3495382070541382,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7921785712242126,0.2225524932146072,0.2124903947114944,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8303881287574768,0.2573765218257904,0.1812618523836136,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7751643657684326,0.208647608757019,0.1994060724973678,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.6753788590431213,0.1367940753698349,0.6249003410339355,284.8449401855469,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3057861328125,284.8573608398437,1.0,0.3699696958065033,1.0,1.0,0.0,1.0,-1.8815555572509768,1.881552696228028,2.8512067729025148e-06,1.445921778678894,0.808132529258728,0.808132529258728,0.0,72.54142761230469,76.0,44608.46875,0.0,612.3851928710938,1.0,280.9559020996094,283.8418273925781,296.1589660644531,299.1071472167969,293.1499938964844,293.1499938964844,281.25,44872.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313312530517578,1.0,0.0,0.0,3.684530735015869,3.684557437896729,9.058528007699352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.447265625,0.0,1676.707763671875,1895.4371337890625,0.0,2760.841796875,0.92733633518219,1.0,0.0,3.0,1.0,0.0
18086460,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.955205261707306,0.3921163976192474,0.3524372577667236,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7899479269981384,0.2234805822372436,0.2130682468414306,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8280081152915955,0.2581849992275238,0.1815689504146576,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7728233933448792,0.2093702107667923,0.1998035013675689,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6719159483909607,0.1365711838006973,0.6226281523704529,285.0157470703125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.30865478515625,285.012451171875,1.0,0.3708007931709289,1.0,1.0,0.0,1.0,-1.8838404417037964,1.8838375806808472,2.8568597372213844e-06,1.4468821287155151,0.9362439513206482,0.9362439513206482,0.0,73.6540756225586,64.0,44293.45703125,0.0,617.6263427734375,1.0,281.24365234375,283.9878845214844,296.0897521972656,298.9339599609375,293.1499938964844,293.1499938964844,280.95001220703125,32362.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177554607391357,1.0,0.0,0.0,3.861292123794556,3.861318588256836,9.948523711500457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.32958984375,0.0,1791.98046875,1895.4371337890625,0.0,2634.787841796875,0.955880880355835,1.0,0.0,3.0,1.0,0.0
18086520,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.955205261707306,0.3921163976192474,0.3524372577667236,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7899479269981384,0.2234805822372436,0.2130682468414306,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8280081152915955,0.2581849992275238,0.1815689504146576,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7728233933448792,0.2093702107667923,0.1998035013675689,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6719159483909607,0.1365711838006973,0.6226281523704529,285.0157470703125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.30865478515625,285.012451171875,1.0,0.3708007931709289,1.0,1.0,0.0,1.0,-1.8838404417037964,1.8838375806808472,2.8568597372213844e-06,1.4468821287155151,0.9362439513206482,0.9362439513206482,0.0,73.6540756225586,64.0,44293.45703125,0.0,617.6263427734375,1.0,281.24365234375,283.9878845214844,296.0897521972656,298.9339599609375,293.1499938964844,293.1499938964844,280.95001220703125,32362.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177554607391357,1.0,0.0,0.0,3.861292123794556,3.861318588256836,9.948523711500457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.32958984375,0.0,1791.98046875,1895.4371337890625,0.0,2634.787841796875,0.955880880355835,1.0,0.0,3.0,1.0,0.0
18086580,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9715509414672852,0.3955539464950561,0.3555750548839569,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.802255392074585,0.224538192152977,0.2139497697353363,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8393064737319946,0.2588936984539032,0.1820241659879684,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7845930457115173,0.2102419883012771,0.2005032300949096,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6817240715026855,0.1367756873369217,0.6226317286491394,284.8885498046875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3109436035156,284.89752197265625,1.0,0.3678249418735504,1.0,1.0,0.0,1.0,-1.890059232711792,1.8900563716888428,2.8747199394274503e-06,1.4512475728988647,0.823140561580658,0.823140561580658,0.0,69.85115051269531,52.0,44785.10546875,0.0,609.96142578125,1.0,280.95623779296875,283.8724365234375,296.1608581542969,299.09747314453125,293.1499938964844,293.1499938964844,281.25,41248.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272495865821838,1.0,0.0,0.0,3.6633942127227774,3.663420200347901,8.954896770774212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.04931640625,0.0,1625.081298828125,1895.4371337890625,0.0,2722.85693359375,0.9191529154777528,1.0,0.0,3.0,1.0,0.0
18086640,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9715509414672852,0.3955539464950561,0.3555750548839569,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.802255392074585,0.224538192152977,0.2139497697353363,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8393064737319946,0.2588936984539032,0.1820241659879684,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7845930457115173,0.2102419883012771,0.2005032300949096,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6817240715026855,0.1367756873369217,0.6226317286491394,284.8885498046875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3109436035156,284.89752197265625,1.0,0.3678249418735504,1.0,1.0,0.0,1.0,-1.890059232711792,1.8900563716888428,2.8747199394274503e-06,1.4512475728988647,0.823140561580658,0.823140561580658,0.0,69.85115051269531,52.0,44785.10546875,0.0,609.96142578125,1.0,280.95623779296875,283.8724365234375,296.1608581542969,299.09747314453125,293.1499938964844,293.1499938964844,281.25,41248.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272495865821838,1.0,0.0,0.0,3.6633942127227774,3.663420200347901,8.954896770774212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.04931640625,0.0,1625.081298828125,1895.4371337890625,0.0,2722.85693359375,0.9191529154777528,1.0,0.0,3.0,1.0,0.0
18086700,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9836447834968568,0.3979247510433197,0.3572295904159546,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8126357197761536,0.2253794372081756,0.2144478261470794,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8493551015853882,0.2596065998077392,0.1822751760482788,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7949034571647644,0.2109748125076294,0.2009082734584808,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6907045245170593,0.1371432095766067,0.6230610013008118,285.0394287109375,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3164367675781,285.0506286621094,1.0,0.3653268218040466,1.0,1.0,0.0,1.0,-1.893943667411804,1.893940806388855,2.886047923311708e-06,1.4540740251541138,0.9267072677612304,0.9267072677612304,0.0,66.72787475585938,52.0,44367.078125,0.0,602.735107421875,1.0,281.2027893066406,284.0269775390625,296.0990600585937,298.90283203125,293.1499938964844,293.1499938964844,281.25,33283.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195074796676636,1.0,0.0,0.0,3.744594097137451,3.744619369506836,9.356270425087132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.06787109375,0.0,1658.503662109375,1895.4371337890625,0.0,2651.0068359375,0.9336604475975036,1.0,0.0,3.0,1.0,0.0
18086760,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9981223940849304,0.4005484879016876,0.3593648672103882,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8263532519340515,0.2264222502708435,0.2152019739151001,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8639929294586182,0.2605350017547607,0.1827540397644043,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8093560934066772,0.211900532245636,0.2015547156333923,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7035391926765442,0.1376994997262954,0.6244462132453918,285.043212890625,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3243103027344,285.0394897460937,1.0,0.3624213337898254,1.0,1.0,0.0,1.0,-1.900359272956848,1.900356411933899,2.905054088842008e-06,1.458913803100586,0.9624627232551576,0.9624627232551576,0.0,62.81951522827149,40.0,44691.7421875,0.0,594.7955322265625,1.0,281.2435302734375,284.0022277832031,296.11688232421875,298.97857666015625,293.1499938964844,293.1499938964844,280.95001220703125,31022.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170722126960754,1.0,0.0,0.0,3.876627206802368,3.876653671264648,1.0027700909631676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.51904296875,0.0,1800.4000244140625,1895.4371337890625,0.0,2628.46728515625,0.958610475063324,1.0,0.0,3.0,1.0,0.0
18086820,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.4078367948532104,0.3384857177734375,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8458482027053833,0.2279677987098693,0.2166202813386917,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8852421045303345,0.2615892291069031,0.1835115253925323,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8284953832626343,0.2132425606250763,0.2027737498283386,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7209826707839966,0.1385785490274429,0.6277746558189392,284.86651611328125,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.34716796875,284.87371826171875,1.0,0.354028582572937,1.0,1.0,0.0,1.0,-1.877407670021057,1.8774049282073968,2.838316049746936e-06,1.442267894744873,0.8207272887229919,0.8207272887229919,0.0,57.376163482666016,28.0,44752.41015625,0.0,562.6866455078125,1.0,280.9560241699219,283.84136962890625,296.1838073730469,299.1356201171875,293.1499938964844,293.1499938964844,281.25,41613.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286657929420471,1.0,0.0,0.0,3.7002129554748535,3.700239419937134,9.135803225035488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.3388671875,0.0,1670.2596435546875,1895.4371337890625,0.0,2736.029052734375,0.9267312288284302,1.0,0.0,3.0,1.0,0.0
18086880,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.4078367948532104,0.3384857177734375,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8458482027053833,0.2279677987098693,0.2166202813386917,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8852421045303345,0.2615892291069031,0.1835115253925323,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8284953832626343,0.2132425606250763,0.2027737498283386,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7209826707839966,0.1385785490274429,0.6277746558189392,284.86651611328125,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.34716796875,284.87371826171875,1.0,0.354028582572937,1.0,1.0,0.0,1.0,-1.877407670021057,1.8774049282073968,2.838316049746936e-06,1.442267894744873,0.8207272887229919,0.8207272887229919,0.0,57.376163482666016,28.0,44752.41015625,0.0,562.6866455078125,1.0,280.9560241699219,283.84136962890625,296.1838073730469,299.1356201171875,293.1499938964844,293.1499938964844,281.25,41613.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286657929420471,1.0,0.0,0.0,3.7002129554748535,3.700239419937134,9.135803225035488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.3388671875,0.0,1670.2596435546875,1895.4371337890625,0.0,2736.029052734375,0.9267312288284302,1.0,0.0,3.0,1.0,0.0
18086940,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.4222032427787781,0.3033055961132049,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8791646957397461,0.2301229983568191,0.2181835770606994,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9222089052200316,0.2633637487888336,0.1843717694282531,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.859748899936676,0.2151492685079574,0.2041167020797729,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7477027177810669,0.1400902569293975,0.6323064565658569,285.0,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.4115295410156,284.9949951171875,1.0,0.3433130979537964,1.0,1.0,0.0,1.0,-1.8511781692504885,1.851175308227539,2.759830067589064e-06,1.420807719230652,0.927211046218872,0.927211046218872,0.0,50.03716659545898,31.0,43856.83984375,0.0,519.567626953125,1.0,281.242919921875,283.9660949707031,296.1203308105469,298.9518127441406,293.1499938964844,293.1499938964844,280.95001220703125,32618.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159996271133423,1.0,0.0,0.0,3.8535468578338623,3.853573083877564,9.908651463774731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.2236328125,0.0,1784.4229736328125,1895.4371337890625,0.0,2618.54931640625,0.9542744159698486,1.0,0.0,3.0,1.0,0.0
18087000,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.4222032427787781,0.3033055961132049,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8791646957397461,0.2301229983568191,0.2181835770606994,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9222089052200316,0.2633637487888336,0.1843717694282531,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.859748899936676,0.2151492685079574,0.2041167020797729,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7477027177810669,0.1400902569293975,0.6323064565658569,285.0,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.4115295410156,284.9949951171875,1.0,0.3433130979537964,1.0,1.0,0.0,1.0,-1.8511781692504885,1.851175308227539,2.759830067589064e-06,1.420807719230652,0.927211046218872,0.927211046218872,0.0,50.03716659545898,31.0,43856.83984375,0.0,519.567626953125,1.0,281.242919921875,283.9660949707031,296.1203308105469,298.9518127441406,293.1499938964844,293.1499938964844,280.95001220703125,32618.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159996271133423,1.0,0.0,0.0,3.8535468578338623,3.853573083877564,9.908651463774731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.2236328125,0.0,1784.4229736328125,1895.4371337890625,0.0,2618.54931640625,0.9542744159698486,1.0,0.0,3.0,1.0,0.0
18087060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9990000128746032,0.4331318736076355,0.2851685285568237,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.89960116147995,0.2313804626464843,0.219373345375061,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.9457038044929504,0.264239490032196,0.1850297152996063,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8791886568069458,0.2162508517503738,0.2051530927419662,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.7645993232727051,0.141180157661438,0.6367401480674744,284.8247375488281,284.95001220703125,296.6575012207031,293.16485595703125,296.6564025878906,297.4638366699219,284.82781982421875,1.0,0.3384732604026794,1.0,1.0,0.0,1.0,-1.8381757736206048,1.8381730318069456,2.721617420320399e-06,1.4103291034698486,0.791311502456665,0.791311502456665,0.0,46.56211471557617,31.0,43960.2265625,0.0,500.0076904296875,1.0,280.97332763671875,283.8051147460937,296.1919250488281,299.12255859375,293.1499938964844,293.1499938964844,280.95001220703125,42973.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230562806129456,1.0,0.0,0.0,3.697055816650391,3.69708251953125,9.120220170188986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.421875,0.0,1676.894287109375,1895.4371337890625,0.0,2683.906982421875,0.9236374497413636,1.0,0.0,3.0,1.0,0.0
