time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087120,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.4387670755386352,0.2776405215263366,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9088675379753112,0.2320263683795929,0.2199005633592605,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.955495059490204,0.2646757364273071,0.1852685958147049,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.887921929359436,0.2168131023645401,0.2056053280830383,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7723991274833679,0.1417714208364486,0.6389973163604736,284.8741149902344,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4908142089844,284.88458251953125,1.0,0.3365092277526855,1.0,1.0,0.0,1.0,-1.833307147026062,1.8333044052124023,2.707150315472973e-06,1.4062271118164062,0.8008041977882385,0.8008041977882385,0.0,45.185150146484375,49.0,43694.9921875,0.0,492.5138854980469,1.0,280.956787109375,283.87127685546875,296.1751708984375,299.0556640625,293.1499938964844,293.1499938964844,281.25,42995.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223370909690857,1.0,0.0,0.0,3.5749847888946533,3.575010299682617,8.527892418896954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.298828125,0.0,1539.21240234375,1895.4371337890625,0.0,2677.234375,0.9015807509422302,1.0,0.0,3.0,1.0,0.0
18087180,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9990000128746032,0.4494787752628326,0.272955447435379,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9168217778205872,0.2337162941694259,0.2212620675563812,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9626029133796692,0.2660626173019409,0.186028704047203,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.894897997379303,0.2183097749948501,0.2067993879318237,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7792300581932068,0.1432473510503769,0.6447411775588989,285.0423583984375,284.95001220703125,296.6941833496094,293.1728820800781,296.69305419921875,297.54156494140625,285.0433959960937,1.0,0.3370836675167084,1.0,1.0,0.0,1.0,-1.838538646697998,1.8385359048843384,2.7207788662053645e-06,1.409209966659546,0.920106053352356,0.920106053352356,0.0,44.50919723510742,49.0,43434.60546875,0.0,493.826416015625,1.0,281.2228698730469,284.0234680175781,296.1114807128906,298.87139892578125,293.1499938964844,293.1499938964844,281.25,31968.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105757236480713,1.0,0.0,0.0,3.707979202270508,3.7080039978027344,9.174192427963136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.865234375,0.0,1605.999267578125,1895.4371337890625,0.0,2568.496337890625,0.9234648942947388,1.0,0.0,3.0,1.0,0.0
18087240,297.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.4542754888534546,0.2739809453487396,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.916920840740204,0.2346741408109665,0.2221559882164001,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9623510837554932,0.2668636441230774,0.1865854561328888,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8949256539344788,0.2191616296768188,0.2075950056314468,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7797497510910034,0.1440819352865219,0.6484312415122986,285.0324401855469,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5623779296875,285.029541015625,1.0,0.3387201428413391,1.0,1.0,0.0,1.0,-1.8468921184539795,1.84688937664032,2.7444621082395315e-06,1.4153318405151367,0.9335870742797852,0.9335870742797852,0.0,44.85747528076172,69.0,43680.640625,0.0,500.4151611328125,1.0,281.2426452636719,284.0023193359375,296.1328125,298.9281921386719,293.1499938964844,293.1499938964844,280.95001220703125,31235.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088350296020508,1.0,0.0,0.0,3.786245584487915,3.786271095275879,9.565569598635193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.5732421875,0.0,1691.9232177734375,1895.4371337890625,0.0,2552.469482421875,0.9385135769844056,1.0,0.0,3.0,1.0,0.0
18087300,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.4598161876201629,0.2803693115711212,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9109819531440736,0.235905110836029,0.2234632074832916,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9560039043426514,0.2677800953388214,0.1873679459095001,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8895791172981262,0.2202459424734115,0.2087589651346206,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7758818864822388,0.1451812386512756,0.6539159417152405,284.8902893066406,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.5831298828125,284.8774719238281,1.0,0.3428784906864166,1.0,1.0,0.0,1.0,-1.8650469779968264,1.8650442361831665,2.797052502501174e-06,1.4291510581970217,0.8461683392524719,0.8461683392524719,0.0,46.32135391235352,69.0,44771.6875,0.0,517.1658325195312,1.0,280.9940185546875,283.82965087890625,296.2189025878906,299.179443359375,293.1499938964844,293.1499938964844,280.95001220703125,36051.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170570731163025,1.0,0.0,0.0,3.785505533218384,3.785531759262085,9.56183043854253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.49853515625,0.0,1728.4140625,1895.4371337890625,0.0,2628.3271484375,0.938784122467041,1.0,0.0,3.0,1.0,0.0
18087360,297.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.4635874629020691,0.2921956181526184,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.899369478225708,0.2370171397924423,0.2246107310056686,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.942643702030182,0.2685235738754272,0.1879682093858719,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8785677552223206,0.2212134301662445,0.2097719758749008,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7670782804489136,0.1461350321769714,0.6587970852851868,284.9146423339844,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.59100341796875,284.9239196777344,1.0,0.3487196564674377,1.0,1.0,0.0,1.0,-1.8884174823760984,1.8884146213531487,2.865890110115288e-06,1.4471420049667358,0.8415566086769104,0.8415566086769104,0.0,48.874755859375,87.0,44975.91796875,0.0,541.3233032226562,1.0,280.9568176269531,283.8808288574219,296.22174072265625,299.15155029296875,293.1499938964844,293.1499938964844,281.25,38902.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212113380432129,1.0,0.0,0.0,3.670170783996582,3.670196533203125,8.988057516035042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.2109375,0.0,1615.179443359375,1895.4371337890625,0.0,2666.79541015625,0.9190168380737304,1.0,0.0,3.0,1.0,0.0
18087420,297.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9990000128746032,0.4681319296360016,0.3242928683757782,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8716360926628113,0.2399736195802688,0.2274259775876999,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.908718764781952,0.2709202766418457,0.1896243542432785,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8520079255104065,0.2238243818283081,0.2122775018215179,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7453125715255737,0.1482987850904464,0.6692697405815125,285.10205078125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.5764465332031,285.1020812988281,1.0,0.3638667464256286,1.0,1.0,0.0,1.0,-1.9479035139083865,1.947900414466858,3.045791117983754e-06,1.493160367012024,1.0,1.0,0.0,56.17510986328125,105.0,45829.67578125,0.0,607.9959716796875,1.0,281.2435607910156,284.0304260253906,296.1930236816406,299.1041564941406,293.1499938964844,293.1499938964844,280.95001220703125,29845.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167909979820251,1.0,0.0,0.0,3.931692600250244,3.931719303131104,1.031459987643757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.68017578125,0.0,1860.422119140625,1895.4371337890625,0.0,2625.8662109375,0.9701233506202698,1.0,0.0,3.0,1.0,0.0
18087480,297.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9990000128746032,0.4681319296360016,0.3242928683757782,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8716360926628113,0.2399736195802688,0.2274259775876999,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.908718764781952,0.2709202766418457,0.1896243542432785,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8520079255104065,0.2238243818283081,0.2122775018215179,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7453125715255737,0.1482987850904464,0.6692697405815125,285.10205078125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.5764465332031,285.1020812988281,1.0,0.3638667464256286,1.0,1.0,0.0,1.0,-1.9479035139083865,1.947900414466858,3.045791117983754e-06,1.493160367012024,1.0,1.0,0.0,56.17510986328125,105.0,45829.67578125,0.0,607.9959716796875,1.0,281.2435607910156,284.0304260253906,296.1930236816406,299.1041564941406,293.1499938964844,293.1499938964844,280.95001220703125,29845.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167909979820251,1.0,0.0,0.0,3.931692600250244,3.931719303131104,1.031459987643757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.68017578125,0.0,1860.422119140625,1895.4371337890625,0.0,2625.8662109375,0.9701233506202698,1.0,0.0,3.0,1.0,0.0
18087540,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.4669350087642669,0.3660615980625152,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8413267731666565,0.2425222247838974,0.2303455770015716,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8742385506629944,0.2726970613002777,0.1912949681282043,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8232771754264832,0.2260453552007675,0.2148807793855667,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7210555076599121,0.1499458849430084,0.6791375875473022,284.9427185058594,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5230712890625,284.9476013183594,1.0,0.382775068283081,1.0,1.0,0.0,1.0,-2.018545866012573,2.018542528152466,3.2678576644684654e-06,1.5480684041976929,0.940482258796692,0.940482258796692,0.0,66.50580596923828,123.0,48175.1171875,0.0,697.8892822265625,1.0,280.95489501953125,283.8349914550781,296.281005859375,299.3993530273437,293.1499938964844,293.1499938964844,280.6499938964844,34733.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373684287071228,1.0,0.0,0.0,3.994570255279541,3.994598388671875,1.0647150929798954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.54150390625,0.0,1981.9456787109373,1895.4371337890625,0.0,2817.13818359375,0.9875009655952454,1.0,0.0,3.0,1.0,0.0
18087600,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.4669350087642669,0.3660615980625152,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8413267731666565,0.2425222247838974,0.2303455770015716,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8742385506629944,0.2726970613002777,0.1912949681282043,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8232771754264832,0.2260453552007675,0.2148807793855667,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7210555076599121,0.1499458849430084,0.6791375875473022,284.9427185058594,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5230712890625,284.9476013183594,1.0,0.382775068283081,1.0,1.0,0.0,1.0,-2.018545866012573,2.018542528152466,3.2678576644684654e-06,1.5480684041976929,0.940482258796692,0.940482258796692,0.0,66.50580596923828,123.0,48175.1171875,0.0,697.8892822265625,1.0,280.95489501953125,283.8349914550781,296.281005859375,299.3993530273437,293.1499938964844,293.1499938964844,280.6499938964844,34733.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373684287071228,1.0,0.0,0.0,3.994570255279541,3.994598388671875,1.0647150929798954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.54150390625,0.0,1981.9456787109373,1895.4371337890625,0.0,2817.13818359375,0.9875009655952454,1.0,0.0,3.0,1.0,0.0
18087660,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9990000128746032,0.4639056921005249,0.3926631808280945,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8247354030609131,0.2437739670276641,0.2318104803562164,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8552044630050659,0.2734544277191162,0.1920440942049026,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.806484580039978,0.2271161526441574,0.2161750793457031,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.705988883972168,0.1506156623363495,0.6836034655570984,284.8384704589844,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.4790954589844,284.8390197753906,1.0,0.3944552838802337,1.0,1.0,0.0,1.0,-2.060068368911743,2.060065031051636,3.402486072445754e-06,1.5804005861282349,0.8511075973510742,0.8511075973510742,0.0,73.57503509521484,123.0,49641.7734375,0.0,756.9949340820312,1.0,280.6827087402344,283.7002868652344,296.3121643066406,299.58721923828125,293.1499938964844,293.1499938964844,280.6499938964844,39627.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850734531879425,1.0,0.0,0.0,3.928167581558228,3.9281959533691406,1.0296113259755657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.693359375,0.0,1934.6944580078125,1895.4371337890625,0.0,2942.15087890625,0.9732621312141418,1.0,0.0,3.0,1.0,0.0
18087720,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.4606769979000091,0.4144759774208069,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8118710517883301,0.2447812110185623,0.2329218238592147,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8411418199539185,0.2740815281867981,0.1925891488790512,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.792780339717865,0.2279748618602752,0.2171519994735717,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6936065554618835,0.1510969996452331,0.686740517616272,284.9043884277344,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.4403991699219,284.9140930175781,1.0,0.4039961397647857,1.0,1.0,0.0,1.0,-2.092946529388428,2.092942953109741,3.511284148771665e-06,1.606063723564148,0.8702740669250488,0.8702740669250488,0.0,79.72277069091797,111.0,50120.4609375,0.0,807.4287109375,1.0,280.65576171875,283.7681884765625,296.2835998535156,299.5346984863281,293.1499938964844,293.1499938964844,280.95001220703125,39357.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855445921421051,1.0,0.0,0.0,3.842383623123169,3.8424110412597656,9.85132714959036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.39990234375,0.0,1823.748779296875,1895.4371337890625,0.0,2986.302490234375,0.957797348499298,1.0,0.0,3.0,1.0,0.0
18087780,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9761617183685304,0.4596428871154785,0.4136590361595154,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7916971445083618,0.2477266192436218,0.2358969748020172,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8209211230278015,0.2763709723949432,0.1942909508943557,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.77280193567276,0.2305264919996261,0.2197716236114502,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6752457022666931,0.1525775343179702,0.6945775747299194,285.06695556640625,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3987121582031,285.0655517578125,1.0,0.4138005375862121,1.0,1.0,0.0,1.0,-2.110671043395996,2.1106674671173096,3.571640490918071e-06,1.620484709739685,1.0,1.0,0.0,89.8843994140625,99.0,50095.28515625,0.0,859.5804443359375,1.0,280.9445495605469,283.9086608886719,296.2249755859375,299.4220275878906,293.1499938964844,293.1499938964844,280.6499938964844,31777.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520994782447815,1.0,0.0,0.0,4.041062355041504,4.041090488433838,1.0896434332607896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.41552734375,0.0,2019.7625732421875,1895.4371337890625,0.0,2954.938720703125,0.9958978295326232,1.0,0.0,3.0,1.0,0.0
18087840,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9761617183685304,0.4596428871154785,0.4136590361595154,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7916971445083618,0.2477266192436218,0.2358969748020172,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8209211230278015,0.2763709723949432,0.1942909508943557,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.77280193567276,0.2305264919996261,0.2197716236114502,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6752457022666931,0.1525775343179702,0.6945775747299194,285.06695556640625,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3987121582031,285.0655517578125,1.0,0.4138005375862121,1.0,1.0,0.0,1.0,-2.110671043395996,2.1106674671173096,3.571640490918071e-06,1.620484709739685,1.0,1.0,0.0,89.8843994140625,99.0,50095.28515625,0.0,859.5804443359375,1.0,280.9445495605469,283.9086608886719,296.2249755859375,299.4220275878906,293.1499938964844,293.1499938964844,280.6499938964844,31777.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520994782447815,1.0,0.0,0.0,4.041062355041504,4.041090488433838,1.0896434332607896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.41552734375,0.0,2019.7625732421875,1895.4371337890625,0.0,2954.938720703125,0.9958978295326232,1.0,0.0,3.0,1.0,0.0
18087900,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9737038612365724,0.4608594477176666,0.4146821498870849,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7904956340789795,0.2490883916616439,0.2373463809490203,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8193018436431885,0.2773353159427643,0.1951188445091247,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7715471982955933,0.2316980212926864,0.2210353463888168,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.6740524768829346,0.1533391773700714,0.6984387040138245,284.9154968261719,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.393798828125,284.903076171875,1.0,0.4161452651023865,1.0,1.0,0.0,1.0,-2.1205501556396484,2.120546579360962,3.6051349070476135e-06,1.628279447555542,0.9343336224555968,0.9343336224555968,0.0,91.45165252685548,99.0,51259.4296875,0.0,874.4326171875,1.0,280.6896667480469,283.7242431640625,296.288818359375,299.6582946777344,293.1499938964844,293.1499938964844,280.6499938964844,34233.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617565035820007,1.0,0.0,0.0,4.05543327331543,4.055461883544922,1.0974071074087988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.1884765625,0.0,2059.629638671875,1895.4371337890625,0.0,3045.47998046875,1.0,1.0,0.0,3.0,1.0,0.0
18087960,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9746299386024476,0.4621490240097046,0.4157198965549469,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7919751405715942,0.2502845227718353,0.2385173738002777,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8201693296432495,0.2780638337135315,0.1956749111413955,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7728565335273743,0.2327091246843338,0.2220321744680404,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6752488017082214,0.1540282368659973,0.7015842199325562,284.8939819335937,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.3896789550781,284.8979797363281,1.0,0.4171631336212158,1.0,1.0,0.0,1.0,-2.12884783744812,2.1288442611694336,3.633457481555524e-06,1.6348633766174316,0.9010924100875854,0.9010924100875854,0.0,91.61956787109376,87.0,51291.57421875,0.0,882.7559814453125,1.0,280.6549987792969,283.7216491699219,296.2789611816406,299.6150207519531,293.1499938964844,293.1499938964844,280.3500061035156,37774.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663219213485718,1.0,0.0,0.0,3.993215560913086,3.993244171142578,1.0639929541866875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.7021484375,0.0,2005.0413818359373,1895.4371337890625,0.0,3088.306640625,0.9888265132904052,1.0,0.0,3.0,1.0,0.0
18088020,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9853335618972778,0.465559720993042,0.4183273613452911,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8027704358100891,0.252790629863739,0.2406660467386245,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8292016983032227,0.2796121835708618,0.1965929567813873,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7830418348312378,0.2348199188709259,0.2238191813230514,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.684615969657898,0.1555609256029129,0.7074333429336548,284.8861083984375,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3848876953125,284.8934936523437,1.0,0.4163085520267486,1.0,1.0,0.0,1.0,-2.1448333263397217,2.144829511642456,3.688308197524748e-06,1.6475157737731934,0.825249195098877,0.825249195098877,0.0,88.41127014160156,75.0,51760.6640625,0.0,886.0460815429688,1.0,280.3562927246094,283.708984375,296.2652282714844,299.6374816894531,293.1499938964844,293.1499938964844,280.6499938964844,42246.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746920824050903,1.0,0.0,0.0,3.6866588592529297,3.68668532371521,9.068996291716758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.0927734375,0.0,1659.3319091796875,1895.4371337890625,0.0,3166.8193359375,0.9263088703155518,1.0,0.0,3.0,1.0,0.0
18088080,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9853335618972778,0.465559720993042,0.4183273613452911,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8027704358100891,0.252790629863739,0.2406660467386245,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8292016983032227,0.2796121835708618,0.1965929567813873,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7830418348312378,0.2348199188709259,0.2238191813230514,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.684615969657898,0.1555609256029129,0.7074333429336548,284.8861083984375,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3848876953125,284.8934936523437,1.0,0.4163085520267486,1.0,1.0,0.0,1.0,-2.1448333263397217,2.144829511642456,3.688308197524748e-06,1.6475157737731934,0.825249195098877,0.825249195098877,0.0,88.41127014160156,75.0,51760.6640625,0.0,886.0460815429688,1.0,280.3562927246094,283.708984375,296.2652282714844,299.6374816894531,293.1499938964844,293.1499938964844,280.6499938964844,42246.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746920824050903,1.0,0.0,0.0,3.6866588592529297,3.68668532371521,9.068996291716758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.0927734375,0.0,1659.3319091796875,1895.4371337890625,0.0,3166.8193359375,0.9263088703155518,1.0,0.0,3.0,1.0,0.0
18088140,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.4714308679103851,0.4162542521953583,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8223531246185303,0.2562768459320068,0.2434654235839843,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8476852178573608,0.2823245525360107,0.1980942636728286,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8028954863548279,0.2378334701061248,0.2261900305747985,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7028594613075256,0.1578554958105087,0.7155991792678833,285.0302124023437,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4017944335937,285.0260925292969,1.0,0.4128824472427368,1.0,1.0,0.0,1.0,-2.1607487201690674,2.1607449054718018,3.7437330320244655e-06,1.660340666770935,0.9523483514785768,0.9523483514785768,0.0,82.03715515136719,63.0,51773.34375,0.0,877.39404296875,1.0,280.643798828125,283.8318176269531,296.22430419921875,299.52069091796875,293.1499938964844,293.1499938964844,280.3500061035156,31733.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865044355392456,1.0,0.0,0.0,3.886559009552002,3.886585712432861,1.007914761430584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.1396484375,0.0,1818.4627685546875,1895.4371337890625,0.0,3076.32177734375,0.961128830909729,1.0,0.0,3.0,1.0,0.0
18088200,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.4714308679103851,0.4162542521953583,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8223531246185303,0.2562768459320068,0.2434654235839843,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8476852178573608,0.2823245525360107,0.1980942636728286,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8028954863548279,0.2378334701061248,0.2261900305747985,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7028594613075256,0.1578554958105087,0.7155991792678833,285.0302124023437,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4017944335937,285.0260925292969,1.0,0.4128824472427368,1.0,1.0,0.0,1.0,-2.1607487201690674,2.1607449054718018,3.7437330320244655e-06,1.660340666770935,0.9523483514785768,0.9523483514785768,0.0,82.03715515136719,63.0,51773.34375,0.0,877.39404296875,1.0,280.643798828125,283.8318176269531,296.22430419921875,299.52069091796875,293.1499938964844,293.1499938964844,280.3500061035156,31733.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865044355392456,1.0,0.0,0.0,3.886559009552002,3.886585712432861,1.007914761430584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.1396484375,0.0,1818.4627685546875,1895.4371337890625,0.0,3076.32177734375,0.961128830909729,1.0,0.0,3.0,1.0,0.0
18088260,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.4806411266326904,0.3927079737186432,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8403844237327576,0.2592851519584656,0.2462367415428161,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8659595847129822,0.2843194007873535,0.1994845569133758,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8210482597351074,0.2403867989778518,0.2285283803939819,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7197535037994385,0.159977987408638,0.7244047522544861,284.8923645019531,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.4366149902344,284.897705078125,1.0,0.4064275324344635,1.0,1.0,0.0,1.0,-2.15029239654541,2.1502885818481445,3.7083157167217e-06,1.652557373046875,0.8354418873786926,0.8354418873786926,0.0,76.11182403564453,51.0,52051.10546875,0.0,846.1278686523438,1.0,280.356201171875,283.7015686035156,296.2844543457031,299.6758728027344,293.1499938964844,293.1499938964844,280.6499938964844,40389.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748777508735657,1.0,0.0,0.0,3.715297937393189,3.7153244018554688,9.210444318341616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.81640625,0.0,1678.550537109375,1895.4371337890625,0.0,3168.560546875,0.9297997951507568,1.0,0.0,3.0,1.0,0.0
18088320,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.4806411266326904,0.3927079737186432,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8403844237327576,0.2592851519584656,0.2462367415428161,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8659595847129822,0.2843194007873535,0.1994845569133758,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8210482597351074,0.2403867989778518,0.2285283803939819,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7197535037994385,0.159977987408638,0.7244047522544861,284.8923645019531,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.4366149902344,284.897705078125,1.0,0.4064275324344635,1.0,1.0,0.0,1.0,-2.15029239654541,2.1502885818481445,3.7083157167217e-06,1.652557373046875,0.8354418873786926,0.8354418873786926,0.0,76.11182403564453,51.0,52051.10546875,0.0,846.1278686523438,1.0,280.356201171875,283.7015686035156,296.2844543457031,299.6758728027344,293.1499938964844,293.1499938964844,280.6499938964844,40389.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748777508735657,1.0,0.0,0.0,3.715297937393189,3.7153244018554688,9.210444318341616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.81640625,0.0,1678.550537109375,1895.4371337890625,0.0,3168.560546875,0.9297997951507568,1.0,0.0,3.0,1.0,0.0
18088380,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.4958790838718414,0.3615076839923858,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8666080832481384,0.2629057765007019,0.2491865158081054,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8929158449172974,0.2870068550109863,0.2009917646646499,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.845443069934845,0.2434877753257751,0.231006309390068,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7415886521339417,0.1626618057489395,0.7342886924743652,285.0079040527344,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.50689697265625,285.0030212402344,1.0,0.3977480232715606,1.0,1.0,0.0,1.0,-2.1330208778381348,2.133017301559448,3.649713562481338e-06,1.6393934488296509,0.938856601715088,0.938856601715088,0.0,68.66748809814453,54.0,51390.63671875,0.0,803.260498046875,1.0,280.64385986328125,283.8106689453125,296.2404479980469,299.5265808105469,293.1499938964844,293.1499938964844,280.3500061035156,32331.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647607564926147,1.0,0.0,0.0,3.883390665054321,3.8834173679351807,1.006272213999182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.712890625,0.0,1819.2630615234373,1895.4371337890625,0.0,3073.661376953125,0.9605931639671326,1.0,0.0,3.0,1.0,0.0
18088440,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.4958790838718414,0.3615076839923858,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8666080832481384,0.2629057765007019,0.2491865158081054,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8929158449172974,0.2870068550109863,0.2009917646646499,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.845443069934845,0.2434877753257751,0.231006309390068,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7415886521339417,0.1626618057489395,0.7342886924743652,285.0079040527344,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.50689697265625,285.0030212402344,1.0,0.3977480232715606,1.0,1.0,0.0,1.0,-2.1330208778381348,2.133017301559448,3.649713562481338e-06,1.6393934488296509,0.938856601715088,0.938856601715088,0.0,68.66748809814453,54.0,51390.63671875,0.0,803.260498046875,1.0,280.64385986328125,283.8106689453125,296.2404479980469,299.5265808105469,293.1499938964844,293.1499938964844,280.3500061035156,32331.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647607564926147,1.0,0.0,0.0,3.883390665054321,3.8834173679351807,1.006272213999182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.712890625,0.0,1819.2630615234373,1895.4371337890625,0.0,3073.661376953125,0.9605931639671326,1.0,0.0,3.0,1.0,0.0
18088500,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9990000128746032,0.504248321056366,0.3485033512115478,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.879252552986145,0.264569491147995,0.2507703900337219,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.905540406703949,0.2881169319152832,0.2018120884895324,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8571056127548218,0.2448970377445221,0.2323444187641143,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.752135694026947,0.164014920592308,0.7400680184364319,284.8520202636719,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.546630859375,284.8433837890625,1.0,0.3950573205947876,1.0,1.0,0.0,1.0,-2.128828287124634,2.128824710845948,3.6354540497995913e-06,1.6361298561096191,0.8304302096366882,0.8304302096366882,0.0,65.81526184082031,54.0,51988.859375,0.0,789.16796875,1.0,280.392578125,283.6420593261719,296.3067626953125,299.73834228515625,293.1499938964844,293.1499938964844,280.3500061035156,38606.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871242105960846,1.0,0.0,0.0,3.829293966293335,3.829321146011353,9.784321264305618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.48828125,0.0,1801.6522216796875,1895.4371337890625,0.0,3134.461669921875,0.9496721625328064,1.0,0.0,3.0,1.0,0.0
18088560,297.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.5123838782310486,0.3384290933609009,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8898106217384338,0.2661610841751098,0.2521806955337524,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9165120124816896,0.289114385843277,0.2024448812007904,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8669034242630005,0.2462300956249237,0.2335167080163955,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7612025737762451,0.1653456091880798,0.745573103427887,284.894775390625,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.58428955078125,284.9010009765625,1.0,0.3931386470794678,1.0,1.0,0.0,1.0,-2.1271989345550537,2.127195358276367,3.630068022175692e-06,1.6349530220031738,0.8296225070953369,0.8296225070953369,0.0,63.72270584106445,57.0,51633.96484375,0.0,780.14013671875,1.0,280.35662841796875,283.708984375,296.29522705078125,299.65673828125,293.1499938964844,293.1499938964844,280.6499938964844,40683.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722045421600342,1.0,0.0,0.0,3.677714347839356,3.6777403354644775,9.025042686516828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.67041015625,0.0,1637.2230224609375,1895.4371337890625,0.0,3143.4892578125,0.9222173690795898,1.0,0.0,3.0,1.0,0.0
18088620,297.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.5293591618537903,0.3218778371810913,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.909722089767456,0.2701258957386017,0.2555904388427734,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9376644492149352,0.2920368313789367,0.2042139619588852,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8853988647460938,0.2496065348386764,0.2363914400339126,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7786896824836731,0.1685891449451446,0.7587516903877258,285.0242004394531,284.95001220703125,297.14666748046875,293.2914733886719,297.14569091796875,297.6586303710937,285.0206298828125,1.0,0.3914099633693695,1.0,1.0,0.0,1.0,-2.132812023162842,2.132808446884156,3.649436393970973e-06,1.6394997835159302,0.9474005699157716,0.9474005699157716,0.0,60.64558792114258,75.0,51445.28125,0.0,773.9400634765625,1.0,280.6436767578125,283.82373046875,296.26239013671875,299.5393371582031,293.1499938964844,293.1499938964844,280.3500061035156,31705.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862067461013794,1.0,0.0,0.0,3.8705592155456543,3.870585680007935,9.996333574235905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.3251953125,0.0,1798.26953125,1895.4371337890625,0.0,3048.396728515625,0.9574376344680786,1.0,0.0,3.0,1.0,0.0
18088680,297.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.5293591618537903,0.3218778371810913,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.909722089767456,0.2701258957386017,0.2555904388427734,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9376644492149352,0.2920368313789367,0.2042139619588852,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8853988647460938,0.2496065348386764,0.2363914400339126,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7786896824836731,0.1685891449451446,0.7587516903877258,285.0242004394531,284.95001220703125,297.14666748046875,293.2914733886719,297.14569091796875,297.6586303710937,285.0206298828125,1.0,0.3914099633693695,1.0,1.0,0.0,1.0,-2.132812023162842,2.132808446884156,3.649436393970973e-06,1.6394997835159302,0.9474005699157716,0.9474005699157716,0.0,60.64558792114258,75.0,51445.28125,0.0,773.9400634765625,1.0,280.6436767578125,283.82373046875,296.26239013671875,299.5393371582031,293.1499938964844,293.1499938964844,280.3500061035156,31705.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862067461013794,1.0,0.0,0.0,3.8705592155456543,3.870585680007935,9.996333574235905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.3251953125,0.0,1798.26953125,1895.4371337890625,0.0,3048.396728515625,0.9574376344680786,1.0,0.0,3.0,1.0,0.0
18088740,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.5427837371826172,0.3260648548603058,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9099842309951782,0.2736962735652923,0.2591173052787781,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9361342191696168,0.2943711876869201,0.2059958428144455,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8852806091308594,0.2526006400585174,0.2393729388713836,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7801673412322998,0.1716082990169525,0.7729119062423706,284.9152526855469,284.95001220703125,297.1833190917969,293.3026123046875,297.182373046875,297.70758056640625,284.922119140625,1.0,0.3977984488010406,1.0,1.0,0.0,1.0,-2.164781332015991,2.1647775173187256,3.7592074022541055e-06,1.66441810131073,0.8557876348495483,0.8557876348495483,0.0,62.34446716308594,93.0,52603.0390625,0.0,808.8225708007812,1.0,280.35614013671875,283.7082214355469,296.33282470703125,299.73638916015625,293.1499938964844,293.1499938964844,280.6499938964844,38739.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725436925888062,1.0,0.0,0.0,3.746863603591919,3.74688982963562,9.367615234623372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.97265625,0.0,1703.0726318359375,1895.4371337890625,0.0,3146.67041015625,0.9358657002449036,1.0,0.0,3.0,1.0,0.0
18088800,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.5427837371826172,0.3260648548603058,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9099842309951782,0.2736962735652923,0.2591173052787781,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9361342191696168,0.2943711876869201,0.2059958428144455,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8852806091308594,0.2526006400585174,0.2393729388713836,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7801673412322998,0.1716082990169525,0.7729119062423706,284.9152526855469,284.95001220703125,297.1833190917969,293.3026123046875,297.182373046875,297.70758056640625,284.922119140625,1.0,0.3977984488010406,1.0,1.0,0.0,1.0,-2.164781332015991,2.1647775173187256,3.7592074022541055e-06,1.66441810131073,0.8557876348495483,0.8557876348495483,0.0,62.34446716308594,93.0,52603.0390625,0.0,808.8225708007812,1.0,280.35614013671875,283.7082214355469,296.33282470703125,299.73638916015625,293.1499938964844,293.1499938964844,280.6499938964844,38739.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725436925888062,1.0,0.0,0.0,3.746863603591919,3.74688982963562,9.367615234623372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.97265625,0.0,1703.0726318359375,1895.4371337890625,0.0,3146.67041015625,0.9358657002449036,1.0,0.0,3.0,1.0,0.0
18088860,297.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9990000128746032,0.5492534041404724,0.3378910422325134,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9014981389045716,0.2763720154762268,0.2615297138690948,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9254371523857116,0.2963346838951111,0.2072487473487854,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8771396279335022,0.2548674941062927,0.2414176315069198,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7739227414131165,0.1736969798803329,0.782215416431427,285.08404541015625,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.7170715332031,285.086181640625,1.0,0.4050934612751007,1.0,1.0,0.0,1.0,-2.197007179260254,2.1970033645629883,3.871708486258285e-06,1.6895827054977417,0.9923378825187684,0.9923378825187684,0.0,65.59136199951172,93.0,52788.3125,0.0,850.6808471679688,1.0,280.62420654296875,283.8622741699219,296.28662109375,299.6000366210937,293.1499938964844,293.1499938964844,280.6499938964844,30747.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665953278541565,1.0,0.0,0.0,3.8954691886901855,3.895495653152466,1.0125415883521782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.552734375,0.0,1821.78515625,1895.4371337890625,0.0,3090.871826171875,0.9642736315727234,1.0,0.0,3.0,1.0,0.0
18088920,297.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9990000128746032,0.5521240830421448,0.3465825617313385,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8954878449440002,0.277967244386673,0.263085663318634,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.917876124382019,0.2975397706031799,0.2081277072429657,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8712679743766785,0.2562270760536194,0.2427527606487274,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.7692263722419739,0.1749089956283569,0.7879726886749268,285.0841369628906,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.7153625488281,285.08380126953125,1.0,0.4101276993751526,1.0,1.0,0.0,1.0,-2.218885898590088,2.218881845474243,3.949107849621214e-06,1.7066712379455566,1.0,1.0,0.0,67.98835754394531,111.0,53329.41796875,0.0,880.4764404296875,1.0,280.6443176269531,283.8493347167969,296.3096008300781,299.68341064453125,293.1499938964844,293.1499938964844,280.3500061035156,30634.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674381375312805,1.0,0.0,0.0,3.978306531906128,3.9783337116241455,1.056062842508254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.423828125,0.0,1927.039306640625,1895.4371337890625,0.0,3098.778076171875,0.981053113937378,1.0,0.0,3.0,1.0,0.0
