time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088980,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.5556304454803467,0.379303902387619,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8728587031364441,0.2817411422729492,0.2671141922473907,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8920033574104309,0.3000444173812866,0.2102589756250381,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8496848940849304,0.2593898773193359,0.2461953908205032,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7512814402580261,0.1776884496212005,0.802635908126831,284.9400329589844,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6740417480469,284.9449157714844,1.0,0.4268288612365722,1.0,1.0,0.0,1.0,-2.287328720092773,2.2873244285583496,4.196579538984224e-06,1.7601629495620728,0.939142405986786,0.939142405986786,0.0,77.06009674072266,114.0,55693.85546875,0.0,983.3482666015624,1.0,280.3548583984375,283.66961669921875,296.3884582519531,299.9708251953125,293.1499938964844,293.1499938964844,280.04998779296875,35308.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843311667442322,1.0,0.0,0.0,4.012671947479248,4.012700080871582,1.074386545951711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.451171875,0.0,2010.7718505859373,1895.4371337890625,0.0,3257.156005859375,0.9921094179153442,1.0,0.0,3.0,1.0,0.0
18089040,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.5556304454803467,0.379303902387619,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8728587031364441,0.2817411422729492,0.2671141922473907,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8920033574104309,0.3000444173812866,0.2102589756250381,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8496848940849304,0.2593898773193359,0.2461953908205032,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7512814402580261,0.1776884496212005,0.802635908126831,284.9400329589844,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6740417480469,284.9449157714844,1.0,0.4268288612365722,1.0,1.0,0.0,1.0,-2.287328720092773,2.2873244285583496,4.196579538984224e-06,1.7601629495620728,0.939142405986786,0.939142405986786,0.0,77.06009674072266,114.0,55693.85546875,0.0,983.3482666015624,1.0,280.3548583984375,283.66961669921875,296.3884582519531,299.9708251953125,293.1499938964844,293.1499938964844,280.04998779296875,35308.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843311667442322,1.0,0.0,0.0,4.012671947479248,4.012700080871582,1.074386545951711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.451171875,0.0,2010.7718505859373,1895.4371337890625,0.0,3257.156005859375,0.9921094179153442,1.0,0.0,3.0,1.0,0.0
18089100,297.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9990000128746032,0.5556967854499817,0.3942401707172394,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8636035323143005,0.2834658622741699,0.2689279615879059,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.88155597448349,0.3011046946048736,0.2111424207687378,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8409491181373596,0.2608133256435394,0.2477244883775711,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7439391613006592,0.1788711100816726,0.8088843822479248,284.83990478515625,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.63671875,284.8375549316406,1.0,0.4340425729751587,1.0,1.0,0.0,1.0,-2.3178653717041016,2.3178610801696777,4.30989712185692e-06,1.784212946891785,0.8553131222724915,0.8553131222724915,0.0,81.4217758178711,114.0,57032.94140625,0.0,1032.3477783203125,1.0,280.0914306640625,283.536376953125,296.4187316894531,300.1642761230469,293.1499938964844,293.1499938964844,280.04998779296875,39327.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944156765937805,1.0,0.0,0.0,3.958004713058472,3.958033323287964,1.0453119330122718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.103515625,0.0,1971.1640625,1895.4371337890625,0.0,3351.47705078125,0.9795944690704346,1.0,0.0,3.0,1.0,0.0
18089160,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.5556718111038208,0.4074887335300445,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8560441136360168,0.2852053046226501,0.2706419825553894,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8728493452072144,0.3021913766860962,0.2119428217411041,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8337833285331726,0.2622455060482025,0.2491556257009506,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.737896740436554,0.1800108402967453,0.8145434260368347,284.9069519042969,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6018981933594,284.9137878417969,1.0,0.4406987130641937,1.0,1.0,0.0,1.0,-2.3453209400177,2.3453164100646973,4.412994258018443e-06,1.8057546615600584,0.8723502159118652,0.8723502159118652,0.0,85.42179870605469,117.0,57351.73046875,0.0,1077.7435302734375,1.0,280.0558166503906,283.60516357421875,296.3923034667969,300.0965881347656,293.1499938964844,293.1499938964844,280.3500061035156,39276.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984473347663879,1.0,0.0,0.0,3.857932329177856,3.857959985733032,9.931218301062472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.255859375,0.0,1842.4990234375,1895.4371337890625,0.0,3389.10693359375,0.9612258672714232,1.0,0.0,3.0,1.0,0.0
18089220,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9990000128746032,0.5575485229492188,0.4284432828426361,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8463767170906067,0.2895781695842743,0.2747275233268738,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8613278269767761,0.3054454326629638,0.214148461818695,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8244174122810364,0.2659411430358886,0.2526200711727142,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7300984859466553,0.1828473061323166,0.8274781107902527,285.0853271484375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5602111816406,285.086181640625,1.0,0.4526955187320709,1.0,1.0,0.0,1.0,-2.3977537155151367,2.397749185562134,4.613683358911658e-06,1.847025871276856,1.0,1.0,0.0,92.27794647216795,120.0,57919.98046875,0.0,1163.9813232421875,1.0,280.3445739746094,283.7619323730469,296.3539733886719,300.0198974609375,293.1499938964844,293.1499938964844,280.04998779296875,31949.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950346112251282,1.0,0.0,0.0,4.050257205963135,4.050285816192627,1.0946076827167417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.4296875,0.0,2033.6209716796875,1895.4371337890625,0.0,3357.25732421875,0.9981018900871276,1.0,0.0,3.0,1.0,0.0
18089280,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9990000128746032,0.5575485229492188,0.4284432828426361,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8463767170906067,0.2895781695842743,0.2747275233268738,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8613278269767761,0.3054454326629638,0.214148461818695,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8244174122810364,0.2659411430358886,0.2526200711727142,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7300984859466553,0.1828473061323166,0.8274781107902527,285.0853271484375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5602111816406,285.086181640625,1.0,0.4526955187320709,1.0,1.0,0.0,1.0,-2.3977537155151367,2.397749185562134,4.613683358911658e-06,1.847025871276856,1.0,1.0,0.0,92.27794647216795,120.0,57919.98046875,0.0,1163.9813232421875,1.0,280.3445739746094,283.7619323730469,296.3539733886719,300.0198974609375,293.1499938964844,293.1499938964844,280.04998779296875,31949.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950346112251282,1.0,0.0,0.0,4.050257205963135,4.050285816192627,1.0946076827167417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.4296875,0.0,2033.6209716796875,1895.4371337890625,0.0,3357.25732421875,0.9981018900871276,1.0,0.0,3.0,1.0,0.0
18089340,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9990000128746032,0.5587205290794373,0.445563793182373,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8398084044456482,0.2934822142124176,0.2787713408470154,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8531168103218079,0.3080726265907287,0.2162852734327316,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8178194761276245,0.269210010766983,0.2560541927814483,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7247790694236755,0.1854156553745269,0.8404017090797424,284.94354248046875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5196838378906,284.9461364746094,1.0,0.4632817506790161,1.0,1.0,0.0,1.0,-2.4454050064086914,2.4454002380371094,4.800599981535925e-06,1.8847929239273071,0.9565123319625854,0.9565123319625854,0.0,98.2728271484375,123.0,59912.65234375,0.0,1244.403076171875,1.0,280.05450439453125,283.58612060546875,296.4151916503906,300.2712707519531,293.1499938964844,293.1499938964844,279.75,34633.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096407890319824,1.0,0.0,0.0,4.0530195236206055,4.053048133850098,1.0961011867038906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.771484375,0.0,2059.661865234375,1895.4371337890625,0.0,3493.26953125,1.0,1.0,0.0,3.0,1.0,0.0
18089400,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9990000128746032,0.5587205290794373,0.445563793182373,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8398084044456482,0.2934822142124176,0.2787713408470154,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8531168103218079,0.3080726265907287,0.2162852734327316,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8178194761276245,0.269210010766983,0.2560541927814483,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7247790694236755,0.1854156553745269,0.8404017090797424,284.94354248046875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5196838378906,284.9461364746094,1.0,0.4632817506790161,1.0,1.0,0.0,1.0,-2.4454050064086914,2.4454002380371094,4.800599981535925e-06,1.8847929239273071,0.9565123319625854,0.9565123319625854,0.0,98.2728271484375,123.0,59912.65234375,0.0,1244.403076171875,1.0,280.05450439453125,283.58612060546875,296.4151916503906,300.2712707519531,293.1499938964844,293.1499938964844,279.75,34633.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096407890319824,1.0,0.0,0.0,4.0530195236206055,4.053048133850098,1.0961011867038906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.771484375,0.0,2059.661865234375,1895.4371337890625,0.0,3493.26953125,1.0,1.0,0.0,3.0,1.0,0.0
18089460,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.5592355728149414,0.4609279632568359,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8342146873474121,0.2970437109470367,0.2822983264923095,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8459411263465881,0.3102743327617645,0.2179459482431411,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8119606375694275,0.2721413373947143,0.2589938640594482,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7201042771339417,0.1877148151397705,0.8515594601631165,284.89556884765625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4807434082031,284.9015197753906,1.0,0.4726351499557495,1.0,1.0,0.0,1.0,-2.487036943435669,2.487032175064087,4.96662687510252e-06,1.9175699949264529,0.8751747012138367,0.8751747012138367,0.0,103.78257751464844,111.0,61242.125,0.0,1318.1845703125,1.0,279.7554016113281,283.5131530761719,296.4150085449219,300.3681640625,293.1499938964844,293.1499938964844,280.04998779296875,39522.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920663058757782,1.0,0.0,0.0,3.891445636749268,3.8914735317230233,1.0104508874064777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1494140625,0.0,1886.7303466796875,1895.4371337890625,0.0,3595.2763671875,0.9686193466186525,1.0,0.0,3.0,1.0,0.0
18089520,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.5592355728149414,0.4609279632568359,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8342146873474121,0.2970437109470367,0.2822983264923095,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8459411263465881,0.3102743327617645,0.2179459482431411,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8119606375694275,0.2721413373947143,0.2589938640594482,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7201042771339417,0.1877148151397705,0.8515594601631165,284.89556884765625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4807434082031,284.9015197753906,1.0,0.4726351499557495,1.0,1.0,0.0,1.0,-2.487036943435669,2.487032175064087,4.96662687510252e-06,1.9175699949264529,0.8751747012138367,0.8751747012138367,0.0,103.78257751464844,111.0,61242.125,0.0,1318.1845703125,1.0,279.7554016113281,283.5131530761719,296.4150085449219,300.3681640625,293.1499938964844,293.1499938964844,280.04998779296875,39522.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920663058757782,1.0,0.0,0.0,3.891445636749268,3.8914735317230233,1.0104508874064777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1494140625,0.0,1886.7303466796875,1895.4371337890625,0.0,3595.2763671875,0.9686193466186525,1.0,0.0,3.0,1.0,0.0
18089580,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.5634824633598328,0.4597545564174652,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8385397791862488,0.3015196323394775,0.2862705588340759,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8492171168327332,0.3135733008384704,0.2200302928686142,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8159602284431458,0.2759093046188354,0.2623175382614136,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7238963842391968,0.1906381845474243,0.8637697100639343,285.0469970703125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4750061035156,285.0457458496094,1.0,0.4756830334663391,1.0,1.0,0.0,1.0,-2.511587381362915,2.511582374572754,5.066500307293609e-06,1.937211036682129,1.0,1.0,0.0,104.3025131225586,99.0,61294.16015625,0.0,1351.06494140625,1.0,280.044921875,283.6524963378906,296.3804016113281,300.2682189941406,293.1499938964844,293.1499938964844,279.75,32131.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91530841588974,1.0,0.0,0.0,4.0619072914123535,4.061935424804688,1.1009136642314845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.9052734375,0.0,2050.957763671875,1895.4371337890625,0.0,3545.80029296875,1.0,1.0,0.0,3.0,1.0,0.0
18089640,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.5634824633598328,0.4597545564174652,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8385397791862488,0.3015196323394775,0.2862705588340759,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8492171168327332,0.3135733008384704,0.2200302928686142,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8159602284431458,0.2759093046188354,0.2623175382614136,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7238963842391968,0.1906381845474243,0.8637697100639343,285.0469970703125,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4750061035156,285.0457458496094,1.0,0.4756830334663391,1.0,1.0,0.0,1.0,-2.511587381362915,2.511582374572754,5.066500307293609e-06,1.937211036682129,1.0,1.0,0.0,104.3025131225586,99.0,61294.16015625,0.0,1351.06494140625,1.0,280.044921875,283.6524963378906,296.3804016113281,300.2682189941406,293.1499938964844,293.1499938964844,279.75,32131.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91530841588974,1.0,0.0,0.0,4.0619072914123535,4.061935424804688,1.1009136642314845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.9052734375,0.0,2050.957763671875,1895.4371337890625,0.0,3545.80029296875,1.0,1.0,0.0,3.0,1.0,0.0
18089700,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.5666454434394836,0.4542843103408813,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8435971140861511,0.3035868704319,0.2883033156394958,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8538585305213928,0.314994752407074,0.2211093008518219,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8207195401191711,0.2776426076889038,0.2640233635902405,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7282412052154541,0.1920471340417862,0.8701643347740173,284.906494140625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.478759765625,284.89764404296875,1.0,0.4755612313747406,1.0,1.0,0.0,1.0,-2.518493890762329,2.518488883972168,5.094940206618048e-06,1.942818522453308,0.9292242527008056,0.9292242527008056,0.0,103.06197357177734,99.0,62452.96484375,0.0,1354.462890625,1.0,279.7890930175781,283.48443603515625,296.4399108886719,300.50909423828125,293.1499938964844,293.1499938964844,279.75,34629.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922917664051056,1.0,0.0,0.0,4.053149700164795,4.053178787231445,1.096171672543278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.17578125,0.0,2059.804931640625,1895.4371337890625,0.0,3616.0595703125,1.0,1.0,0.0,3.0,1.0,0.0
18089760,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.5703517198562622,0.4470042288303375,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8495975136756897,0.3054573237895965,0.2900450229644775,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.859417200088501,0.3161770105361938,0.2219258993864059,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8262583017349243,0.279194712638855,0.2654619514942169,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7333221435546875,0.1933449953794479,0.8757542371749878,284.8939819335937,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.4844665527344,284.8973083496094,1.0,0.474488228559494,1.0,1.0,0.0,1.0,-2.5212719440460205,2.52126693725586,5.106662229081849e-06,1.945206642150879,0.901101052761078,0.901101052761078,0.0,101.22015380859376,102.0,62378.31640625,0.0,1350.061279296875,1.0,279.7549743652344,283.484375,296.4336853027344,300.4631042480469,293.1499938964844,293.1499938964844,279.45001220703125,37833.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925926387310028,1.0,0.0,0.0,3.994093179702759,3.994121789932251,1.0644606618370744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.095703125,0.0,2006.692138671875,1895.4371337890625,0.0,3643.746826171875,0.9891013503074646,1.0,0.0,3.0,1.0,0.0
18089820,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.9990000128746032,0.5750543475151062,0.4421732425689697,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.854430615901947,0.3075354993343353,0.2919838428497314,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8636568784713745,0.3174739778041839,0.22282075881958,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8306025266647339,0.2809160053730011,0.2670635879039764,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.7374444603919983,0.194811537861824,0.8821315169334412,284.8144226074219,284.95001220703125,297.49725341796875,293.40704345703125,297.4964599609375,297.4945983886719,284.8229675292969,1.0,0.4749433696269989,1.0,1.0,0.0,1.0,-2.52844762802124,2.5284423828125,5.135893388796831e-06,1.9508094787597656,0.8098672032356262,0.8098672032356262,0.0,100.18921661376952,102.0,62782.234375,0.0,1354.714599609375,1.0,279.4842834472656,283.3998107910156,296.45196533203125,300.57861328125,293.1499938964844,293.1499938964844,279.45001220703125,44282.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318144917488098,1.0,0.0,0.0,3.819242000579834,3.819270133972168,9.733020078783738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.107421875,0.0,1833.7274169921875,1895.4371337890625,0.0,3697.76171875,0.9522879123687744,1.0,0.0,3.0,1.0,0.0
18089880,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.5790020823478699,0.4396460652351379,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8574944138526917,0.3093035519123077,0.2935146987438202,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8662221431732178,0.3186593651771545,0.2235309779644012,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.833310604095459,0.2823911905288696,0.2683292627334595,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7400909066200256,0.1960609555244445,0.8872454762458801,284.8991394042969,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5042419433594,284.9019470214844,1.0,0.4756573140621185,1.0,1.0,0.0,1.0,-2.5357658863067627,2.5357608795166016,5.165917173144408e-06,1.956586837768555,0.8406515717506409,0.8406515717506409,0.0,99.77928924560548,105.0,62860.921875,0.0,1362.2486572265625,1.0,279.4564514160156,283.47076416015625,296.4273681640625,300.4896850585937,293.1499938964844,293.1499938964844,279.75,40559.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313774704933168,1.0,0.0,0.0,3.74242901802063,3.74245548248291,9.345454259346296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.4306640625,0.0,1711.786376953125,1895.4371337890625,0.0,3693.7607421875,0.9368903636932372,1.0,0.0,3.0,1.0,0.0
18089940,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.5885825157165527,0.434850662946701,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8644400238990784,0.3137987554073334,0.29749596118927,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8721845746040344,0.3220228254795074,0.2256635576486587,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8394396305084229,0.2862110435962677,0.2716891765594482,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7461545467376709,0.1992769986391067,0.9006434679031372,285.0255126953125,284.95001220703125,297.54766845703125,293.42529296875,297.546875,297.533935546875,285.0232849121094,1.0,0.478252500295639,1.0,1.0,0.0,1.0,-2.5574779510498047,2.5574727058410645,5.2553800742316525e-06,1.9736591577529907,0.953564703464508,0.953564703464508,0.0,99.28138732910156,105.0,62911.8203125,0.0,1387.946044921875,1.0,279.7421875,283.59014892578125,296.4024658203125,300.3832702636719,293.1499938964844,293.1499938964844,279.75,32110.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923436999320984,1.0,0.0,0.0,3.910046577453613,3.9100732803344727,1.0201338227489032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.115234375,0.0,1851.083251953125,1895.4371337890625,0.0,3620.8427734375,0.9666720628738404,1.0,0.0,3.0,1.0,0.0
18090000,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.5892113447189331,0.4345819354057312,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8648976683616638,0.3141021728515625,0.2977856993675232,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8725759387016296,0.3222475349903106,0.2258245646953582,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8398429751396179,0.2864694595336914,0.2719359099864959,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7465610504150391,0.1994983702898025,0.9016342759132384,285.0226745605469,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5356750488281,285.02081298828125,1.0,0.4784750938415527,1.0,1.0,0.0,1.0,-2.5591835975646973,2.559178352355957,5.262445483822376e-06,1.9750027656555176,0.9548150897026062,0.9548150897026062,0.0,99.27105712890624,108.0,62968.27734375,0.0,1390.10595703125,1.0,279.7440185546875,283.5870361328125,296.40673828125,300.3949279785156,293.1499938964844,293.1499938964844,279.45001220703125,32182.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235145449638368,1.0,0.0,0.0,3.918445110321045,3.9184720516204834,1.0245208841297426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.716796875,0.0,1862.3389892578125,1895.4371337890625,0.0,3621.556884765625,0.9685391187667848,1.0,0.0,3.0,1.0,0.0
18090060,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.9990000128746032,0.5947689414024353,0.4348531663417816,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.8675717711448669,0.3168495595455169,0.3007423877716064,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8743804693222046,0.3239882886409759,0.22735296189785,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.8420988321304321,0.2887438535690307,0.2744279205799103,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7490949630737305,0.2014873921871185,0.9118508696556092,284.78619384765625,284.95001220703125,297.57568359375,293.4356689453125,297.5679931640625,297.5414428710937,284.78204345703125,1.0,0.4812287092208862,0.8336626887321472,0.8336626887321472,0.2879999876022339,1.0,-2.580165147781372,2.0223748683929443,0.5577903389930725,1.4361499547958374,0.778501570224762,0.778501570224762,0.0,99.74652099609376,108.0,60249.55078125,0.0,1417.1463623046875,1.0,279.46783447265625,283.3001403808594,296.4622497558594,300.5188293457031,293.1499938964844,293.1499938964844,279.45001220703125,44145.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930795192718506,1.0,0.0,0.0,3.756117582321167,3.756145000457764,9.413944326297496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.5751953125,0.0,1755.684814453125,1895.4371337890625,0.0,3688.427734375,0.9357933402061462,1.0,0.0,3.0,1.0,0.0
18090120,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.9990000128746032,0.5963581800460815,0.4361131191253662,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8675759434700012,0.3177055716514587,0.3016180992126465,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.8739935755729675,0.3244311213493347,0.2277131825685501,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.8420153856277466,0.2894206345081329,0.2751368582248688,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7491812705993652,0.2020705938339233,0.9148225784301758,284.8047180175781,284.95001220703125,297.5852966308594,293.4393615722656,297.56951904296875,297.538330078125,284.8097839355469,1.0,0.4823629558086395,0.7689759731292725,0.7689759731292725,0.4000000059604645,1.0,-2.5875840187072754,1.7213351726531982,0.8662489056587219,1.1344292163848877,0.7609701752662659,0.7609701752662659,0.0,100.19989013671876,111.0,57444.74609375,0.0,1427.8206787109375,1.0,279.4563903808594,283.3187866210937,296.4262084960937,300.31707763671875,293.1499938964844,293.1499938964844,279.75,48313.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272855520248412,1.0,0.0,0.0,3.551431894302368,3.5514581203460693,8.415894399149693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.34912109375,0.0,1552.28857421875,1895.4371337890625,0.0,3656.2353515625,0.8985735774040222,1.0,0.0,3.0,1.0,0.0
18090180,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6023694276809692,0.4399992227554321,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8680849671363831,0.3211860060691833,0.3048398792743683,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8732213973999023,0.3265890479087829,0.2291414737701416,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8421342372894287,0.2921924591064453,0.2777124345302582,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7496604323387146,0.2042653709650039,0.924821674823761,284.8867492675781,284.95001220703125,297.6180114746094,293.45220947265625,297.5668029785156,297.5325012207031,284.8916015625,1.0,0.4867896735668182,0.5379519462585449,0.5379519462585449,0.800000011920929,1.0,-2.6129415035247803,1.0464986562728882,1.5664427280426023,0.4556431472301483,0.7589099407196045,0.7589099407196045,0.0,101.91985321044922,114.0,50797.484375,0.0,1468.1160888671875,1.0,279.7408142089844,283.3868713378906,296.290771484375,299.6363220214844,293.1499938964844,293.1499938964844,280.04998779296875,42977.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904348015785217,1.0,0.0,0.0,3.322096824645996,3.322119951248169,7.364069460891187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.71533203125,0.0,1279.611328125,1895.4371337890625,0.0,3314.27392578125,0.8455186486244202,1.0,0.0,3.0,1.0,0.0
18090240,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6023694276809692,0.4399992227554321,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8680849671363831,0.3211860060691833,0.3048398792743683,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8732213973999023,0.3265890479087829,0.2291414737701416,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8421342372894287,0.2921924591064453,0.2777124345302582,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7496604323387146,0.2042653709650039,0.924821674823761,284.8867492675781,284.95001220703125,297.6180114746094,293.45220947265625,297.5668029785156,297.5325012207031,284.8916015625,1.0,0.4867896735668182,0.5379519462585449,0.5379519462585449,0.800000011920929,1.0,-2.6129415035247803,1.0464986562728882,1.5664427280426023,0.4556431472301483,0.7589099407196045,0.7589099407196045,0.0,101.91985321044922,114.0,50797.484375,0.0,1468.1160888671875,1.0,279.7408142089844,283.3868713378906,296.290771484375,299.6363220214844,293.1499938964844,293.1499938964844,280.04998779296875,42977.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904348015785217,1.0,0.0,0.0,3.322096824645996,3.322119951248169,7.364069460891187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.71533203125,0.0,1279.611328125,1895.4371337890625,0.0,3314.27392578125,0.8455186486244202,1.0,0.0,3.0,1.0,0.0
18090300,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9990000128746032,0.6055314540863037,0.4417637884616852,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8685495257377625,0.3230673968791961,0.3065519034862518,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8731000423431396,0.3278583586215973,0.2299656569957733,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8423774838447571,0.2936984896659851,0.279080718755722,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7499900460243225,0.2053961902856826,0.9298064708709716,284.97540283203125,284.95001220703125,297.6334228515625,293.45849609375,297.5635986328125,297.53155517578125,284.9710998535156,1.0,0.4892310500144958,0.4224399328231811,0.4224399328231811,1.0,1.0,-2.6257400512695312,0.818415641784668,1.8073244094848635,0.2253024131059646,0.8143207430839539,0.8143207430839539,0.0,102.79950714111328,114.0,48789.41796875,0.0,1490.0809326171875,1.0,279.9896850585937,283.46044921875,296.26141357421875,299.38043212890625,293.1499938964844,293.1499938964844,280.04998779296875,35612.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686063289642334,1.0,0.0,0.0,3.364899158477783,3.36492133140564,7.555051411145541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.98095703125,0.0,1270.3272705078125,1895.4371337890625,0.0,3109.73681640625,0.850437343120575,1.0,0.0,3.0,1.0,0.0
18090360,297.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.608483076095581,0.4439372718334198,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8688112497329712,0.3249002993106842,0.308337390422821,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8727972507476807,0.3290752172470093,0.230859562754631,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8424346446990967,0.2951587736606598,0.2805139124393463,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7501268982887268,0.2064772695302963,0.9349135160446168,284.9739074707031,284.95001220703125,297.64825439453125,293.4647216796875,297.5670471191406,297.5292663574219,284.9801025390625,1.0,0.4917616844177246,0.4402622878551483,0.4402622878551483,1.0,1.0,-2.639432191848755,0.8429226875305176,1.7965096235275269,0.2470469921827316,0.8162636160850525,0.8162636160850525,0.0,103.85903930664062,117.0,48548.01171875,0.0,1513.380859375,1.0,280.03887939453125,283.4779052734375,296.3011474609375,299.393310546875,293.1499938964844,293.1499938964844,280.3500061035156,35895.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535982966423035,1.0,0.0,0.0,3.3666019439697266,3.366624116897583,7.562699124719074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.14599609375,0.0,1273.9208984375,1895.4371337890625,0.0,2968.984375,0.8499378561973572,1.0,0.0,3.0,1.0,0.0
18090420,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.6145610809326172,0.4487343430519104,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8691411018371582,0.3288067877292633,0.3120224475860595,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8720427751541138,0.3318063020706177,0.2327560186386108,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.842373251914978,0.2982945740222931,0.2834798097610473,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7501874566078186,0.2087507843971252,0.9452542662620544,285.0590209960937,284.95001220703125,297.6762084960937,293.47686767578125,297.5788269042969,297.5273132324219,285.0567626953125,1.0,0.4970575869083404,0.475907027721405,0.475907027721405,1.0,1.0,-2.6678922176361084,0.9264019727706908,1.741490364074707,0.3245767951011657,0.9413344264030457,0.9413344264030457,0.0,106.15016174316406,120.0,49520.8359375,0.0,1562.7857666015625,1.0,280.3404846191406,283.55731201171875,296.40777587890625,299.51739501953125,293.1499938964844,293.1499938964844,280.04998779296875,28861.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365296721458435,1.0,0.0,0.0,3.683120250701904,3.6831440925598153,9.05159424746671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.31982421875,0.0,1554.180419921875,1895.4371337890625,0.0,2809.3095703125,0.913676381111145,1.0,0.0,3.0,1.0,0.0
18090480,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.6145610809326172,0.4487343430519104,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8691411018371582,0.3288067877292633,0.3120224475860595,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8720427751541138,0.3318063020706177,0.2327560186386108,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.842373251914978,0.2982945740222931,0.2834798097610473,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7501874566078186,0.2087507843971252,0.9452542662620544,285.0590209960937,284.95001220703125,297.6762084960937,293.47686767578125,297.5788269042969,297.5273132324219,285.0567626953125,1.0,0.4970575869083404,0.475907027721405,0.475907027721405,1.0,1.0,-2.6678922176361084,0.9264019727706908,1.741490364074707,0.3245767951011657,0.9413344264030457,0.9413344264030457,0.0,106.15016174316406,120.0,49520.8359375,0.0,1562.7857666015625,1.0,280.3404846191406,283.55731201171875,296.40777587890625,299.51739501953125,293.1499938964844,293.1499938964844,280.04998779296875,28861.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365296721458435,1.0,0.0,0.0,3.683120250701904,3.6831440925598153,9.05159424746671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.31982421875,0.0,1554.180419921875,1895.4371337890625,0.0,2809.3095703125,0.913676381111145,1.0,0.0,3.0,1.0,0.0
18090540,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6181821227073669,0.4558134973049164,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8674555420875549,0.3317488431930542,0.3151121437549591,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8692044019699097,0.3334268033504486,0.2341452091932296,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8404660820960999,0.3005309998989105,0.2858934700489044,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7485108375549316,0.2102982848882675,0.9534701108932496,284.9252014160156,284.95001220703125,297.7020874023437,293.4887084960937,297.5787353515625,297.50616455078125,284.9278259277344,1.0,0.5024576187133789,0.5115517377853394,0.5115517377853394,1.0,1.0,-2.6945583820343018,1.00113844871521,1.6934199333190918,0.3933373987674713,0.8523324728012085,0.8523324728012085,0.0,108.99758911132812,123.0,51285.3125,0.0,1613.1798095703125,1.0,280.0569763183594,283.4070739746094,296.5397033691406,299.8545837402344,293.1499938964844,293.1499938964844,280.3500061035156,36559.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524008393287659,1.0,0.0,0.0,3.657381296157837,3.6574063301086426,8.925524639380455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.9501953125,0.0,1583.07763671875,1895.4371337890625,0.0,2957.762451171875,0.9139269590377808,1.0,0.0,3.0,1.0,0.0
18090600,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6181821227073669,0.4558134973049164,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8674555420875549,0.3317488431930542,0.3151121437549591,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8692044019699097,0.3334268033504486,0.2341452091932296,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8404660820960999,0.3005309998989105,0.2858934700489044,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7485108375549316,0.2102982848882675,0.9534701108932496,284.9252014160156,284.95001220703125,297.7020874023437,293.4887084960937,297.5787353515625,297.50616455078125,284.9278259277344,1.0,0.5024576187133789,0.5115517377853394,0.5115517377853394,1.0,1.0,-2.6945583820343018,1.00113844871521,1.6934199333190918,0.3933373987674713,0.8523324728012085,0.8523324728012085,0.0,108.99758911132812,123.0,51285.3125,0.0,1613.1798095703125,1.0,280.0569763183594,283.4070739746094,296.5397033691406,299.8545837402344,293.1499938964844,293.1499938964844,280.3500061035156,36559.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524008393287659,1.0,0.0,0.0,3.657381296157837,3.6574063301086426,8.925524639380455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.9501953125,0.0,1583.07763671875,1895.4371337890625,0.0,2957.762451171875,0.9139269590377808,1.0,0.0,3.0,1.0,0.0
18090660,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6221206188201904,0.4631149172782898,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8656845092773438,0.3351204693317413,0.3182050585746765,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8663499355316162,0.3355960845947265,0.23556749522686,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8384648561477661,0.3031342029571533,0.2882809340953827,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7466163039207458,0.2120020985603332,0.9610565900802612,285.0308837890625,284.95001220703125,297.7260131835937,293.5002136230469,297.5784912109375,297.4917907714844,285.0282897949219,1.0,0.5078608393669128,0.5074368119239807,0.5074368119239807,1.0,1.0,-2.720741033554077,1.0074706077575684,1.7132704257965088,0.3933422565460205,0.965007781982422,0.965007781982422,0.0,111.89275360107422,126.0,51299.75,0.0,1664.316162109375,1.0,280.3437194824219,283.50994873046875,296.506103515625,299.7771301269531,293.1499938964844,293.1499938964844,280.04998779296875,30765.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850067138671875,1.0,0.0,0.0,3.876636266708374,3.876662492752075,1.0027747521235142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.9306640625,0.0,1798.365478515625,1895.4371337890625,0.0,2935.899658203125,0.95822274684906,1.0,0.0,3.0,1.0,0.0
18090720,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6221206188201904,0.4631149172782898,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8656845092773438,0.3351204693317413,0.3182050585746765,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8663499355316162,0.3355960845947265,0.23556749522686,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8384648561477661,0.3031342029571533,0.2882809340953827,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7466163039207458,0.2120020985603332,0.9610565900802612,285.0308837890625,284.95001220703125,297.7260131835937,293.5002136230469,297.5784912109375,297.4917907714844,285.0282897949219,1.0,0.5078608393669128,0.5074368119239807,0.5074368119239807,1.0,1.0,-2.720741033554077,1.0074706077575684,1.7132704257965088,0.3933422565460205,0.965007781982422,0.965007781982422,0.0,111.89275360107422,126.0,51299.75,0.0,1664.316162109375,1.0,280.3437194824219,283.50994873046875,296.506103515625,299.7771301269531,293.1499938964844,293.1499938964844,280.04998779296875,30765.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850067138671875,1.0,0.0,0.0,3.876636266708374,3.876662492752075,1.0027747521235142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.9306640625,0.0,1798.365478515625,1895.4371337890625,0.0,2935.899658203125,0.95822274684906,1.0,0.0,3.0,1.0,0.0
18090780,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.624131441116333,0.4713676273822784,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8631200194358826,0.3377635776996612,0.3209974765777588,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8627069592475891,0.3369338512420654,0.2367454171180725,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8357424736022949,0.3050620555877685,0.2903885245323181,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7440242171287537,0.2131651043891906,0.9674817323684692,284.8992004394531,284.95001220703125,297.7481384277344,293.5113830566406,297.5688781738281,297.4644470214844,284.9023132324219,1.0,0.5132306814193726,0.5033218860626221,0.5033218860626221,1.0,1.0,-2.7456867694854736,1.0109374523162842,1.7347493171691897,0.3907256722450256,0.8576479554176331,0.8576479554176331,0.0,115.0472640991211,129.0,52327.0546875,0.0,1715.7379150390625,1.0,280.05596923828125,283.362548828125,296.55963134765625,299.96563720703125,293.1499938964844,293.1499938964844,280.3500061035156,38479.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641902208328247,1.0,0.0,0.0,3.779491901397705,3.779518365859986,9.53147491600248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.541015625,0.0,1740.0147705078125,1895.4371337890625,0.0,3068.308837890625,0.9423454999923706,1.0,0.0,3.0,1.0,0.0
