time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090840,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.624131441116333,0.4713676273822784,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8631200194358826,0.3377635776996612,0.3209974765777588,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8627069592475891,0.3369338512420654,0.2367454171180725,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8357424736022949,0.3050620555877685,0.2903885245323181,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7440242171287537,0.2131651043891906,0.9674817323684692,284.8992004394531,284.95001220703125,297.7481384277344,293.5113830566406,297.5688781738281,297.4644470214844,284.9023132324219,1.0,0.5132306814193726,0.5033218860626221,0.5033218860626221,1.0,1.0,-2.7456867694854736,1.0109374523162842,1.7347493171691897,0.3907256722450256,0.8576479554176331,0.8576479554176331,0.0,115.0472640991211,129.0,52327.0546875,0.0,1715.7379150390625,1.0,280.05596923828125,283.362548828125,296.55963134765625,299.96563720703125,293.1499938964844,293.1499938964844,280.3500061035156,38479.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641902208328247,1.0,0.0,0.0,3.779491901397705,3.779518365859986,9.53147491600248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.541015625,0.0,1740.0147705078125,1895.4371337890625,0.0,3068.308837890625,0.9423454999923706,1.0,0.0,3.0,1.0,0.0
18090900,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.62545245885849,0.4755922853946686,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8617611527442932,0.3393178582191467,0.3223368525505066,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8608235120773315,0.337887704372406,0.2372935712337494,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8343042135238647,0.3062271177768707,0.2913797497749328,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7426199316978455,0.2138538509607315,0.970306932926178,285.0341186523437,284.95001220703125,297.75860595703125,293.516845703125,297.5665283203125,297.4550170898437,285.0384216308594,1.0,0.5158602595329285,0.5012643933296204,0.5012643933296204,1.0,1.0,-2.7576162815093994,1.012351393699646,1.7452648878097534,0.3892513215541839,0.9524834156036376,0.9524834156036376,0.0,116.65216064453124,129.0,51745.13671875,0.0,1741.087890625,1.0,280.30535888671875,283.5072326660156,296.4982604980469,299.7627868652344,293.1499938964844,293.1499938964844,280.3500061035156,32807.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587262034416199,1.0,0.0,0.0,3.8547091484069824,3.854735374450684,9.914630254570511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.291015625,0.0,1787.348388671875,1895.4371337890625,0.0,3017.05859375,0.9571961760520936,1.0,0.0,3.0,1.0,0.0
18090960,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.6269727945327759,0.4791312515735626,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8610634207725525,0.3410129845142364,0.3239403665065765,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8596527576446533,0.3390081822872162,0.238074317574501,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.833471953868866,0.3075233399868011,0.2926099896430969,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7417557835578918,0.2146414667367935,0.9739046096801758,285.0279846191406,284.95001220703125,297.7686767578125,293.522216796875,297.5660400390625,297.4485168457031,285.0262756347656,1.0,0.5185195207595825,0.5006718039512634,0.5006718039512634,1.0,1.0,-2.770535707473755,1.0165473222732544,1.753988265991211,0.3903883397579193,0.9768244028091432,0.9768244028091432,0.0,118.11328125,132.0,52104.9453125,0.0,1767.446044921875,1.0,280.34429931640625,283.4918518066406,296.5102844238281,299.8333435058594,293.1499938964844,293.1499938964844,280.04998779296875,31683.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575414419174194,1.0,0.0,0.0,3.9594759941101074,3.959503412246704,1.0460892099217745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.3291015625,0.0,1911.0506591796875,1895.4371337890625,0.0,3005.948974609375,0.9776697158813475,1.0,0.0,3.0,1.0,0.0
18091020,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.6280727982521057,0.4873302280902862,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8586289882659912,0.343578040599823,0.3266632556915283,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8562296032905579,0.340292751789093,0.2392203509807586,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8308600187301636,0.3093565702438354,0.2946310937404632,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7391826510429382,0.2156500220298767,0.9796098470687866,284.89849853515625,284.95001220703125,297.7877502441406,293.5327453613281,297.5556030273437,297.4211730957031,284.901611328125,1.0,0.52373868227005,0.4994866847991943,0.4994866847991943,1.0,1.0,-2.794328451156616,1.0242905616760254,1.7700380086898804,0.3933572173118591,0.8705263733863831,0.8705263733863831,0.0,121.35484313964844,135.0,53174.12109375,0.0,1819.194091796875,1.0,280.0555114746094,283.3457336425781,296.570556640625,300.026123046875,293.1499938964844,293.1499938964844,280.3500061035156,38643.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694586753845215,1.0,0.0,0.0,3.859482765197754,3.8595104217529297,9.939201390807284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.92822265625,0.0,1839.42578125,1895.4371337890625,0.0,3117.73291015625,0.9601927399635316,1.0,0.0,3.0,1.0,0.0
18091080,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.6280727982521057,0.4873302280902862,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8586289882659912,0.343578040599823,0.3266632556915283,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8562296032905579,0.340292751789093,0.2392203509807586,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8308600187301636,0.3093565702438354,0.2946310937404632,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7391826510429382,0.2156500220298767,0.9796098470687866,284.89849853515625,284.95001220703125,297.7877502441406,293.5327453613281,297.5556030273437,297.4211730957031,284.901611328125,1.0,0.52373868227005,0.4994866847991943,0.4994866847991943,1.0,1.0,-2.794328451156616,1.0242905616760254,1.7700380086898804,0.3933572173118591,0.8705263733863831,0.8705263733863831,0.0,121.35484313964844,135.0,53174.12109375,0.0,1819.194091796875,1.0,280.0555114746094,283.3457336425781,296.570556640625,300.026123046875,293.1499938964844,293.1499938964844,280.3500061035156,38643.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694586753845215,1.0,0.0,0.0,3.859482765197754,3.8595104217529297,9.939201390807284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.92822265625,0.0,1839.42578125,1895.4371337890625,0.0,3117.73291015625,0.9601927399635316,1.0,0.0,3.0,1.0,0.0
18091140,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.6301537156105042,0.4948938488960266,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8567632436752319,0.3467651307582855,0.3295392692089081,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8534369468688965,0.3423148691654205,0.2405088692903518,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8287527561187744,0.3117357194423675,0.2967684864997864,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7370113730430603,0.2170038074254989,0.9854406714439392,285.0353698730469,284.95001220703125,297.8055419921875,293.5429382324219,297.552490234375,297.40606689453125,285.0337219238281,1.0,0.5288524031639099,0.4983015358448028,0.4983015358448028,1.0,1.0,-2.81799840927124,1.0319089889526367,1.7860894203186035,0.3965244889259338,0.9977835416793824,0.9977835416793824,0.0,124.46720886230467,138.0,52893.27734375,0.0,1870.9405517578125,1.0,280.3447570800781,283.48455810546875,296.5275573730469,299.898681640625,293.1499938964844,293.1499938964844,280.04998779296875,31897.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622023463249207,1.0,0.0,0.0,4.029221057891846,4.02924919128418,1.0832669659066596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.892578125,0.0,2004.8304443359373,1895.4371337890625,0.0,3049.661865234375,0.993481457233429,1.0,0.0,3.0,1.0,0.0
18091200,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.6301537156105042,0.4948938488960266,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8567632436752319,0.3467651307582855,0.3295392692089081,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8534369468688965,0.3423148691654205,0.2405088692903518,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8287527561187744,0.3117357194423675,0.2967684864997864,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7370113730430603,0.2170038074254989,0.9854406714439392,285.0353698730469,284.95001220703125,297.8055419921875,293.5429382324219,297.552490234375,297.40606689453125,285.0337219238281,1.0,0.5288524031639099,0.4983015358448028,0.4983015358448028,1.0,1.0,-2.81799840927124,1.0319089889526367,1.7860894203186035,0.3965244889259338,0.9977835416793824,0.9977835416793824,0.0,124.46720886230467,138.0,52893.27734375,0.0,1870.9405517578125,1.0,280.3447570800781,283.48455810546875,296.5275573730469,299.898681640625,293.1499938964844,293.1499938964844,280.04998779296875,31897.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622023463249207,1.0,0.0,0.0,4.029221057891846,4.02924919128418,1.0832669659066596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.892578125,0.0,2004.8304443359373,1895.4371337890625,0.0,3049.661865234375,0.993481457233429,1.0,0.0,3.0,1.0,0.0
18091260,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.6304376125335693,0.5010449886322021,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.855147659778595,0.3487313389778137,0.3317123651504516,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8510990142822266,0.3432743549346924,0.2414440959692001,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8269596099853516,0.3131132125854492,0.2983689308166504,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7352015376091003,0.2177197039127349,0.9897981882095336,284.8793334960937,284.95001220703125,297.8188171386719,293.5507507324219,297.5439758300781,297.38525390625,284.88287353515625,1.0,0.5328518152236938,0.4972175359725952,0.4972175359725952,1.0,1.0,-2.836292028427124,1.0374643802642822,1.7988277673721311,0.3987069129943847,0.8847001194953918,0.8847001194953918,0.0,126.99535369873048,138.0,54016.70703125,0.0,1912.0699462890625,1.0,280.0617980957031,283.3138732910156,296.59783935546875,300.11932373046875,293.1499938964844,293.1499938964844,280.04998779296875,38604.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731978535652161,1.0,0.0,0.0,3.9651496410369873,3.965178012847901,1.0490891781955725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.26513671875,0.0,1974.679931640625,1895.4371337890625,0.0,3152.805908203125,0.9825800061225892,1.0,0.0,3.0,1.0,0.0
18091320,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6304126381874084,0.5029367804527283,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8544952869415283,0.3492284119129181,0.3321855962276459,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8502439856529236,0.3434987962245941,0.241601824760437,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8262735605239868,0.3134508430957794,0.2986963093280792,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7345293164253235,0.2178795784711837,0.9905989766120912,284.8955078125,284.95001220703125,297.8222351074219,293.55279541015625,297.5413818359375,297.3792419433594,284.8985290527344,1.0,0.5338895320892334,0.4969275891780853,0.4969275891780853,1.0,1.0,-2.8406805992126465,1.0387393236160278,1.801941156387329,0.3991289138793945,0.8868255615234375,0.8868255615234375,0.0,127.7278289794922,141.0,54030.8125,0.0,1922.619384765625,1.0,280.0552062988281,283.3277282714844,296.5899658203125,300.098388671875,293.1499938964844,293.1499938964844,280.3500061035156,38464.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739651441574097,1.0,0.0,0.0,3.942671298980713,3.942699432373047,1.0372284577897517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.5625,0.0,1944.1337890625,1895.4371337890625,0.0,3160.002197265625,0.9784544706344604,1.0,0.0,3.0,1.0,0.0
18091380,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.6316747665405273,0.5104831457138062,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8526764512062073,0.3523280024528503,0.3349651396274566,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8475465178489685,0.3454249799251556,0.2428134977817535,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8241834044456482,0.3157188296318054,0.3007180094718933,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7323533296585083,0.219110295176506,0.9958420991897584,285.0478515625,284.95001220703125,297.8380126953125,293.5623474121094,297.5379333496094,297.3649597167969,285.04913330078125,1.0,0.5388184189796448,0.4955536723136902,0.4955536723136902,1.0,1.0,-2.8632755279541016,1.045556902885437,1.817718744277954,0.4009037315845489,1.0,1.0,0.0,130.84007263183594,144.0,53515.453125,0.0,1974.1942138671875,1.0,280.3448486328125,283.4882507324219,296.5463256835937,299.96099853515625,293.1499938964844,293.1499938964844,280.04998779296875,32233.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866644024848938,1.0,0.0,0.0,4.065475940704346,4.06550407409668,1.1028488415831816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.2412109375,0.0,2056.6748046875,1895.4371337890625,0.0,3091.328125,1.0,1.0,0.0,3.0,1.0,0.0
18091440,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.6316747665405273,0.5104831457138062,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8526764512062073,0.3523280024528503,0.3349651396274566,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8475465178489685,0.3454249799251556,0.2428134977817535,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8241834044456482,0.3157188296318054,0.3007180094718933,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7323533296585083,0.219110295176506,0.9958420991897584,285.0478515625,284.95001220703125,297.8380126953125,293.5623474121094,297.5379333496094,297.3649597167969,285.04913330078125,1.0,0.5388184189796448,0.4955536723136902,0.4955536723136902,1.0,1.0,-2.8632755279541016,1.045556902885437,1.817718744277954,0.4009037315845489,1.0,1.0,0.0,130.84007263183594,144.0,53515.453125,0.0,1974.1942138671875,1.0,280.3448486328125,283.4882507324219,296.5463256835937,299.96099853515625,293.1499938964844,293.1499938964844,280.04998779296875,32233.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866644024848938,1.0,0.0,0.0,4.065475940704346,4.06550407409668,1.1028488415831816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.2412109375,0.0,2056.6748046875,1895.4371337890625,0.0,3091.328125,1.0,1.0,0.0,3.0,1.0,0.0
18091500,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.63178551197052,0.5140416026115417,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.851976752281189,0.35368812084198,0.3364461660385132,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8464258313179016,0.3461667597293854,0.2434967458248138,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8233334422111511,0.3166825771331787,0.3018122315406799,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7314530611038208,0.2196170389652252,0.998789608478546,284.91876220703125,284.95001220703125,297.8455810546875,293.5669860839844,297.534423828125,297.3553161621094,284.9115600585937,1.0,0.5412962436676025,0.4948666989803314,0.4948666989803314,1.0,1.0,-2.8750128746032715,1.0491544008255005,1.8258585929870603,0.4016143083572387,0.9445229768753052,0.9445229768753052,0.0,132.3494873046875,144.0,54783.5078125,0.0,2000.7506103515625,1.0,280.08917236328125,283.3294677734375,296.6109619140625,300.19830322265625,293.1499938964844,293.1499938964844,280.04998779296875,33880.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742783069610596,1.0,0.0,0.0,4.056798934936523,4.056827545166016,1.0981464129145024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.138671875,0.0,2058.554443359375,1895.4371337890625,0.0,3162.939208984375,1.0,1.0,0.0,3.0,1.0,0.0
18091560,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6312204599380493,0.5183212161064148,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8506530523300171,0.3547899723052978,0.3376186192035675,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8446537852287292,0.3466103971004486,0.243915244936943,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8218951225280762,0.3174026906490326,0.302623301744461,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7300328016281128,0.2199349105358123,1.0007721185684204,284.8970642089844,284.95001220703125,297.8529663085937,293.571533203125,297.5282592773437,297.341552734375,284.8988342285156,1.0,0.543704092502594,0.4941523671150207,0.4941523671150207,1.0,1.0,-2.8854281902313232,1.0521466732025146,1.8332815170288088,0.4019947350025177,0.9135457277297974,0.9135457277297974,0.0,134.0386199951172,132.0,54891.01171875,0.0,2026.202392578125,1.0,280.05474853515625,283.31353759765625,296.6086120605469,300.1688537597656,293.1499938964844,293.1499938964844,279.75,37053.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779114484786987,1.0,0.0,0.0,4.023085117340088,4.023114204406738,1.0799700476127327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.85546875,0.0,2039.1260986328125,1895.4371337890625,0.0,3197.0048828125,0.994775116443634,1.0,0.0,3.0,1.0,0.0
18091620,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.6308333873748779,0.5149270296096802,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8540083169937134,0.3568520545959472,0.3395095467567444,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8469491600990295,0.3473482728004455,0.2443882524967193,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8245662450790405,0.3186805844306946,0.3037889897823334,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7319555282592773,0.2203976362943649,1.002741813659668,284.8733825683594,284.95001220703125,297.8673400878906,293.5804138183594,297.5193786621094,297.3199462890625,284.8758239746094,1.0,0.5429803133010864,0.4927237033843994,0.4927237033843994,1.0,1.0,-2.887983798980713,1.0504941940307615,1.8374894857406616,0.3998988270759582,0.8267087340354919,0.8267087340354919,0.0,133.1012420654297,120.0,55058.13671875,0.0,2025.810546875,1.0,279.7562255859375,283.2749938964844,296.6007995605469,300.1933898925781,293.1499938964844,293.1499938964844,280.04998779296875,41980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851860761642456,1.0,0.0,0.0,3.737094640731812,3.73712158203125,9.318832212557028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.40771484375,0.0,1716.359619140625,1895.4371337890625,0.0,3265.16064453125,0.9360957145690918,1.0,0.0,3.0,1.0,0.0
18091680,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.6308333873748779,0.5149270296096802,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8540083169937134,0.3568520545959472,0.3395095467567444,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8469491600990295,0.3473482728004455,0.2443882524967193,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8245662450790405,0.3186805844306946,0.3037889897823334,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7319555282592773,0.2203976362943649,1.002741813659668,284.8733825683594,284.95001220703125,297.8673400878906,293.5804138183594,297.5193786621094,297.3199462890625,284.8758239746094,1.0,0.5429803133010864,0.4927237033843994,0.4927237033843994,1.0,1.0,-2.887983798980713,1.0504941940307615,1.8374894857406616,0.3998988270759582,0.8267087340354919,0.8267087340354919,0.0,133.1012420654297,120.0,55058.13671875,0.0,2025.810546875,1.0,279.7562255859375,283.2749938964844,296.6007995605469,300.1933898925781,293.1499938964844,293.1499938964844,280.04998779296875,41980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851860761642456,1.0,0.0,0.0,3.737094640731812,3.73712158203125,9.318832212557028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.40771484375,0.0,1716.359619140625,1895.4371337890625,0.0,3265.16064453125,0.9360957145690918,1.0,0.0,3.0,1.0,0.0
18091740,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6360608339309692,0.5000368356704712,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8643400073051453,0.3598657250404358,0.3419729173183441,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8561235070228577,0.3491754829883575,0.2453646659851074,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8335212469100952,0.3208054602146148,0.3054351508617401,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7393941283226013,0.2214816063642501,1.0060752630233765,284.98828125,284.95001220703125,297.8812561035156,293.5889587402344,297.52947998046875,297.3286437988281,284.9871520996094,1.0,0.5387861728668213,0.4912950694561004,0.4912950694561004,1.0,1.0,-2.880213022232056,1.0445783138275146,1.8356348276138303,0.3958411514759063,0.91593199968338,0.91593199968338,0.0,128.33197021484375,123.0,54198.2109375,0.0,1989.5709228515625,1.0,280.0430603027344,283.4029235839844,296.55377197265625,300.0184020996094,293.1499938964844,293.1499938964844,279.75,33802.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736982941627502,1.0,0.0,0.0,3.856619358062744,3.856645822525024,9.924458481691545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0546875,0.0,1797.5787353515625,1895.4371337890625,0.0,3157.4990234375,0.95597904920578,1.0,0.0,3.0,1.0,0.0
18091800,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6360608339309692,0.5000368356704712,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8643400073051453,0.3598657250404358,0.3419729173183441,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8561235070228577,0.3491754829883575,0.2453646659851074,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8335212469100952,0.3208054602146148,0.3054351508617401,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7393941283226013,0.2214816063642501,1.0060752630233765,284.98828125,284.95001220703125,297.8812561035156,293.5889587402344,297.52947998046875,297.3286437988281,284.9871520996094,1.0,0.5387861728668213,0.4912950694561004,0.4912950694561004,1.0,1.0,-2.880213022232056,1.0445783138275146,1.8356348276138303,0.3958411514759063,0.91593199968338,0.91593199968338,0.0,128.33197021484375,123.0,54198.2109375,0.0,1989.5709228515625,1.0,280.0430603027344,283.4029235839844,296.55377197265625,300.0184020996094,293.1499938964844,293.1499938964844,279.75,33802.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736982941627502,1.0,0.0,0.0,3.856619358062744,3.856645822525024,9.924458481691545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0546875,0.0,1797.5787353515625,1895.4371337890625,0.0,3157.4990234375,0.95597904920578,1.0,0.0,3.0,1.0,0.0
18091860,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6421295404434204,0.4916500151157379,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8712270855903625,0.362294852733612,0.3443125486373901,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8618731498718262,0.3503048121929168,0.2462119907140731,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.839271605014801,0.3223994672298431,0.3069812953472137,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.744125247001648,0.2222626358270645,1.009545922279358,284.9059753417969,284.95001220703125,297.8948974609375,293.59716796875,297.5412292480469,297.3399353027344,284.907470703125,1.0,0.5375181436538696,0.4903017878532409,0.4903017878532409,1.0,1.0,-2.879979133605957,1.0425468683242798,1.8374322652816768,0.3940538167953491,0.8296469449996948,0.8296469449996948,0.0,125.86619567871094,126.0,54516.39453125,0.0,1977.0965576171875,1.0,279.75665283203125,283.3069152832031,296.6073608398437,300.1535949707031,293.1499938964844,293.1499938964844,280.04998779296875,39890.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798837065696716,1.0,0.0,0.0,3.6695289611816406,3.669554710388184,8.984914074972039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.267578125,0.0,1621.8818359375,1895.4371337890625,0.0,3215.49072265625,0.9194501638412476,1.0,0.0,3.0,1.0,0.0
18091920,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6421295404434204,0.4916500151157379,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8712270855903625,0.362294852733612,0.3443125486373901,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8618731498718262,0.3503048121929168,0.2462119907140731,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.839271605014801,0.3223994672298431,0.3069812953472137,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.744125247001648,0.2222626358270645,1.009545922279358,284.9059753417969,284.95001220703125,297.8948974609375,293.59716796875,297.5412292480469,297.3399353027344,284.907470703125,1.0,0.5375181436538696,0.4903017878532409,0.4903017878532409,1.0,1.0,-2.879979133605957,1.0425468683242798,1.8374322652816768,0.3940538167953491,0.8296469449996948,0.8296469449996948,0.0,125.86619567871094,126.0,54516.39453125,0.0,1977.0965576171875,1.0,279.75665283203125,283.3069152832031,296.6073608398437,300.1535949707031,293.1499938964844,293.1499938964844,280.04998779296875,39890.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798837065696716,1.0,0.0,0.0,3.6695289611816406,3.669554710388184,8.984914074972039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.267578125,0.0,1621.8818359375,1895.4371337890625,0.0,3215.49072265625,0.9194501638412476,1.0,0.0,3.0,1.0,0.0
18091980,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.6486014127731323,0.4876059889793396,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.875938355922699,0.365348219871521,0.3469804525375366,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8655160665512085,0.3521173298358917,0.2473095804452896,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8430349230766296,0.3245290517807007,0.3088006973266601,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7471390962600708,0.2234503030776977,1.0141133069992063,285.008056640625,284.95001220703125,297.9084167480469,293.60504150390625,297.557861328125,297.3587646484375,285.00701904296875,1.0,0.5380432605743408,0.4893085062503814,0.4893085062503814,1.0,1.0,-2.8873136043548584,1.0435978174209597,1.8437156677246087,0.3940612375736236,0.9257561564445496,0.9257561564445496,0.0,124.99810791015624,129.0,54050.5078125,0.0,1984.8468017578125,1.0,280.042724609375,283.417724609375,296.57537841796875,300.0211181640625,293.1499938964844,293.1499938964844,279.75,32582.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86986243724823,1.0,0.0,0.0,3.8292953968048096,3.829321384429932,9.78432808551588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.595703125,0.0,1754.3624267578125,1895.4371337890625,0.0,3121.520263671875,0.9491059184074402,1.0,0.0,3.0,1.0,0.0
18092040,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.6486014127731323,0.4876059889793396,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.875938355922699,0.365348219871521,0.3469804525375366,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8655160665512085,0.3521173298358917,0.2473095804452896,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8430349230766296,0.3245290517807007,0.3088006973266601,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7471390962600708,0.2234503030776977,1.0141133069992063,285.008056640625,284.95001220703125,297.9084167480469,293.60504150390625,297.557861328125,297.3587646484375,285.00701904296875,1.0,0.5380432605743408,0.4893085062503814,0.4893085062503814,1.0,1.0,-2.8873136043548584,1.0435978174209597,1.8437156677246087,0.3940612375736236,0.9257561564445496,0.9257561564445496,0.0,124.99810791015624,129.0,54050.5078125,0.0,1984.8468017578125,1.0,280.042724609375,283.417724609375,296.57537841796875,300.0211181640625,293.1499938964844,293.1499938964844,279.75,32582.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86986243724823,1.0,0.0,0.0,3.8292953968048096,3.829321384429932,9.78432808551588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.595703125,0.0,1754.3624267578125,1895.4371337890625,0.0,3121.520263671875,0.9491059184074402,1.0,0.0,3.0,1.0,0.0
18092100,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6508489847183228,0.4869930446147918,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8774521350860596,0.3665826320648193,0.3483141660690307,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8665090203285217,0.3526813685894012,0.2478496581315994,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.844158411026001,0.3253271579742431,0.3097091913223266,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7480003237724304,0.223872572183609,1.0165129899978638,284.8734436035156,284.95001220703125,297.9151916503906,293.6088256835937,297.5614624023437,297.36090087890625,284.870849609375,1.0,0.5388290882110596,0.4888118505477905,0.4888118505477905,1.0,1.0,-2.892805814743042,1.0448662042617798,1.8479394912719729,0.3943889141082763,0.8338097929954529,0.8338097929954529,0.0,125.04302978515624,129.0,54939.5703125,0.0,1994.0931396484373,1.0,279.7936096191406,283.2655639648437,296.6421203613281,300.2513427734375,293.1499938964844,293.1499938964844,279.75,38194.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765889406204224,1.0,0.0,0.0,3.785675048828125,3.785701751708984,9.56268763729895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.041015625,0.0,1745.2486572265625,1895.4371337890625,0.0,3184.605712890625,0.940174162387848,1.0,0.0,3.0,1.0,0.0
18092160,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.652595579624176,0.4877873361110687,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8778774738311768,0.3677049577236175,0.3493807911872864,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8663991093635559,0.3531118333339691,0.2481595426797866,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8442931175231934,0.3260100185871124,0.3103700876235962,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7479773759841919,0.2241946756839752,1.0180728435516355,284.91180419921875,284.95001220703125,297.9219970703125,293.612548828125,297.56256103515625,297.3589782714844,284.9136657714844,1.0,0.5398241877555847,0.488290786743164,0.488290786743164,1.0,1.0,-2.8980836868286133,1.0460165739059448,1.8520671129226685,0.3944530189037323,0.8392887711524963,0.8392887711524963,0.0,125.47740936279295,132.0,54775.15625,0.0,2004.9425048828125,1.0,279.7568054199219,283.3047180175781,296.6349182128906,300.1928100585937,293.1499938964844,293.1499938964844,280.04998779296875,38972.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785979151725769,1.0,0.0,0.0,3.6890482902526855,3.689074039459229,9.080754921342304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.39501953125,0.0,1637.3369140625,1895.4371337890625,0.0,3203.439697265625,0.9230191111564636,1.0,0.0,3.0,1.0,0.0
18092220,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6567814350128174,0.4898198843002319,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8788888454437256,0.3706740736961365,0.3520279824733734,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8664048910140991,0.3547802269458771,0.2491985708475113,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.844690203666687,0.3280050754547119,0.312124490737915,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7480214238166809,0.2252710610628128,1.0225040912628174,285.0162353515625,284.95001220703125,297.935791015625,293.6197204589844,297.5702209472656,297.363525390625,285.0150451660156,1.0,0.5424672961235046,0.4872486591339111,0.4872486591339111,1.0,1.0,-2.912386417388916,1.0498745441436768,1.86251187324524,0.3947998881340027,0.9417579174041748,0.9417579174041748,0.0,126.5956802368164,135.0,54502.71875,0.0,2034.2293701171875,1.0,280.0429077148437,283.4161071777344,296.6002197265625,300.0722351074219,293.1499938964844,293.1499938964844,279.75,32101.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706691861152649,1.0,0.0,0.0,3.8637523651123047,3.863778591156006,9.961204341379926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4296875,0.0,1792.9632568359375,1895.4371337890625,0.0,3129.087890625,0.9565567374229432,1.0,0.0,3.0,1.0,0.0
18092280,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6567814350128174,0.4898198843002319,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8788888454437256,0.3706740736961365,0.3520279824733734,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8664048910140991,0.3547802269458771,0.2491985708475113,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.844690203666687,0.3280050754547119,0.312124490737915,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7480214238166809,0.2252710610628128,1.0225040912628174,285.0162353515625,284.95001220703125,297.935791015625,293.6197204589844,297.5702209472656,297.363525390625,285.0150451660156,1.0,0.5424672961235046,0.4872486591339111,0.4872486591339111,1.0,1.0,-2.912386417388916,1.0498745441436768,1.86251187324524,0.3947998881340027,0.9417579174041748,0.9417579174041748,0.0,126.5956802368164,135.0,54502.71875,0.0,2034.2293701171875,1.0,280.0429077148437,283.4161071777344,296.6002197265625,300.0722351074219,293.1499938964844,293.1499938964844,279.75,32101.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706691861152649,1.0,0.0,0.0,3.8637523651123047,3.863778591156006,9.961204341379926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4296875,0.0,1792.9632568359375,1895.4371337890625,0.0,3129.087890625,0.9565567374229432,1.0,0.0,3.0,1.0,0.0
18092340,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6587799787521362,0.4943472445011139,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8781413435935974,0.3729274868965149,0.3543929159641266,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8646629452705383,0.3556208610534668,0.2499868422746658,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8434979915618896,0.32933509349823,0.3136123716831207,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7466651797294617,0.22586290538311,1.0260814428329468,284.9095458984375,284.95001220703125,297.95001220703125,293.62652587890625,297.56719970703125,297.35125732421875,284.91168212890625,1.0,0.5456882119178772,0.4862065613269806,0.4862065613269806,1.0,1.0,-2.927708148956299,1.0541229248046875,1.8735851049423216,0.39528289437294,0.8500900864601135,0.8500900864601135,0.0,128.48622131347656,138.0,55387.26171875,0.0,2069.34375,1.0,279.7562255859375,283.2920837402344,296.6564025878906,300.2522277832031,293.1499938964844,293.1499938964844,280.04998779296875,38717.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809027075767517,1.0,0.0,0.0,3.7424237728118896,3.742449998855591,9.345428111373622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.8857421875,0.0,1697.6539306640625,1895.4371337890625,0.0,3225.039794921875,0.9345528483390808,1.0,0.0,3.0,1.0,0.0
18092400,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6587799787521362,0.4943472445011139,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8781413435935974,0.3729274868965149,0.3543929159641266,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8646629452705383,0.3556208610534668,0.2499868422746658,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8434979915618896,0.32933509349823,0.3136123716831207,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7466651797294617,0.22586290538311,1.0260814428329468,284.9095458984375,284.95001220703125,297.95001220703125,293.62652587890625,297.56719970703125,297.35125732421875,284.91168212890625,1.0,0.5456882119178772,0.4862065613269806,0.4862065613269806,1.0,1.0,-2.927708148956299,1.0541229248046875,1.8735851049423216,0.39528289437294,0.8500900864601135,0.8500900864601135,0.0,128.48622131347656,138.0,55387.26171875,0.0,2069.34375,1.0,279.7562255859375,283.2920837402344,296.6564025878906,300.2522277832031,293.1499938964844,293.1499938964844,280.04998779296875,38717.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809027075767517,1.0,0.0,0.0,3.7424237728118896,3.742449998855591,9.345428111373622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.8857421875,0.0,1697.6539306640625,1895.4371337890625,0.0,3225.039794921875,0.9345528483390808,1.0,0.0,3.0,1.0,0.0
18092460,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6610892415046692,0.4988225996494293,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8773439526557922,0.3754857778549194,0.356645405292511,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8630219101905823,0.3569931387901306,0.2508108615875244,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8423039317131042,0.3309871554374695,0.3150402307510376,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7453001141548157,0.2266828268766403,1.0294060707092283,285.0263977050781,284.95001220703125,297.96295166015625,293.6322326660156,297.5693054199219,297.34771728515625,285.02423095703125,1.0,0.5488266944885254,0.4850691556930542,0.4850691556930542,1.0,1.0,-2.942493438720703,1.0579403638839722,1.8845531940460205,0.3955645561218261,0.9560450911521912,0.9560450911521912,0.0,130.3612060546875,138.0,55046.44921875,0.0,2103.80712890625,1.0,280.04010009765625,283.4148254394531,296.6103210449219,300.1102600097656,293.1499938964844,293.1499938964844,280.04998779296875,31817.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735488057136536,1.0,0.0,0.0,3.901343584060669,3.901370286941528,1.015597604236973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.1923828125,0.0,1837.7296142578125,1895.4371337890625,0.0,3156.097412109375,0.9646693468093872,1.0,0.0,3.0,1.0,0.0
18092520,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.661373496055603,0.4993897974491119,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8772955536842346,0.3758338391780853,0.3569928109645843,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8628624677658081,0.3571783900260925,0.250956118106842,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8421955704689026,0.331211656332016,0.3152702450752258,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7451637983322144,0.2267961949110031,1.0299804210662842,285.0204772949219,284.95001220703125,297.9647521972656,293.63299560546875,297.5695495605469,297.3471069335937,285.0185852050781,1.0,0.5492815971374512,0.4849140346050262,0.4849140346050262,1.0,1.0,-2.9447343349456787,1.058544635772705,1.8861896991729736,0.3956680297851562,0.9579766392707824,0.9579766392707824,0.0,130.61550903320312,141.0,55121.1875,0.0,2108.9072265625,1.0,280.0440368652344,283.4088134765625,296.6165771484375,300.1280212402344,293.1499938964844,293.1499938964844,279.75,31966.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736437559127808,1.0,0.0,0.0,3.918264389038086,3.918291330337525,1.024426410367596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.892578125,0.0,1860.3724365234373,1895.4371337890625,0.0,3156.98779296875,0.9684093594551086,1.0,0.0,3.0,1.0,0.0
18092580,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.662001371383667,0.5058695077896118,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.87540203332901,0.3780127167701721,0.3593261241912842,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8600249290466309,0.3578994870185852,0.2516907751560211,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8399536609649658,0.3324154317378998,0.316675990819931,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7428434491157532,0.2272457182407379,1.0330681800842283,284.90533447265625,284.95001220703125,297.980224609375,293.6390686035156,297.5629577636719,297.3288269042969,284.90771484375,1.0,0.5531111359596252,0.4836215376853943,0.4836215376853943,1.0,1.0,-2.961615800857544,1.0627888441085815,1.8988268375396729,0.3965581357479095,0.8605078458786011,0.8605078458786011,0.0,133.22108459472656,144.0,56061.73046875,0.0,2151.0400390625,1.0,279.755859375,283.27691650390625,296.6709289550781,300.3094482421875,293.1499938964844,293.1499938964844,280.04998779296875,38682.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842805027961731,1.0,0.0,0.0,3.803361415863037,3.803388118743897,9.652247854319285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.076171875,0.0,1770.4727783203125,1895.4371337890625,0.0,3256.681640625,0.9479092955589294,1.0,0.0,3.0,1.0,0.0
18092640,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.662001371383667,0.5058695077896118,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.87540203332901,0.3780127167701721,0.3593261241912842,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8600249290466309,0.3578994870185852,0.2516907751560211,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8399536609649658,0.3324154317378998,0.316675990819931,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7428434491157532,0.2272457182407379,1.0330681800842283,284.90533447265625,284.95001220703125,297.980224609375,293.6390686035156,297.5629577636719,297.3288269042969,284.90771484375,1.0,0.5531111359596252,0.4836215376853943,0.4836215376853943,1.0,1.0,-2.961615800857544,1.0627888441085815,1.8988268375396729,0.3965581357479095,0.8605078458786011,0.8605078458786011,0.0,133.22108459472656,144.0,56061.73046875,0.0,2151.0400390625,1.0,279.755859375,283.27691650390625,296.6709289550781,300.3094482421875,293.1499938964844,293.1499938964844,280.04998779296875,38682.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842805027961731,1.0,0.0,0.0,3.803361415863037,3.803388118743897,9.652247854319285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.076171875,0.0,1770.4727783203125,1895.4371337890625,0.0,3256.681640625,0.9479092955589294,1.0,0.0,3.0,1.0,0.0
