time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092700,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.662655770778656,0.5093298554420471,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8743239045143127,0.3793791830539703,0.3604679405689239,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8584796190261841,0.3585608899593353,0.2520306706428528,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8387050032615662,0.3332443237304687,0.3173380196094513,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7415487170219421,0.227605938911438,1.034365177154541,285.0347595214844,284.95001220703125,297.98828125,293.6419677734375,297.5624389648437,297.3237609863281,285.03778076171875,1.0,0.5550516843795776,0.4829752743244171,0.4829752743244171,1.0,1.0,-2.9699087142944336,1.0648380517959597,1.905070662498474,0.3969403803348541,0.953169047832489,0.953169047832489,0.0,134.59437561035156,144.0,55423.70703125,0.0,2172.375244140625,1.0,280.0058288574219,283.4181213378906,296.6155700683594,300.1078796386719,293.1499938964844,293.1499938964844,280.04998779296875,33038.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784716129302979,1.0,0.0,0.0,3.8755037784576416,3.875530242919922,1.0021889238487347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7783203125,0.0,1815.0140380859373,1895.4371337890625,0.0,3202.25537109375,0.9619224667549132,1.0,0.0,3.0,1.0,0.0
18092760,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.6634747982025146,0.5122162699699402,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8738162517547607,0.3808779120445251,0.3618879318237304,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8575215339660645,0.3593659400939941,0.2525976002216339,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.83796626329422,0.3341907858848572,0.3182421326637268,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7407082915306091,0.2280600368976593,1.0364627838134766,285.0237121582031,284.95001220703125,297.99658203125,293.644775390625,297.5634460449219,297.321044921875,285.02203369140625,1.0,0.5570703744888306,0.4822815060615539,0.4822815060615539,1.0,1.0,-2.9793741703033447,1.067260503768921,1.9121135473251345,0.3974488973617553,0.9733201265335084,0.9733201265335084,0.0,135.84786987304688,147.0,55744.6796875,0.0,2195.262939453125,1.0,280.04425048828125,283.40155029296875,296.62896728515625,300.1797790527344,293.1499938964844,293.1499938964844,279.75,32071.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771398067474365,1.0,0.0,0.0,3.971207857131958,3.971235275268554,1.0522974207560765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.26953125,0.0,1929.476318359375,1895.4371337890625,0.0,3189.770751953125,0.9805657267570496,1.0,0.0,3.0,1.0,0.0
18092820,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6630343198776245,0.5195475816726685,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8715066313743591,0.383008062839508,0.3641969561576843,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8543047904968262,0.3599890470504761,0.253280907869339,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8353327512741089,0.3352882266044616,0.3195682764053345,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7380266785621643,0.2284000068902969,1.0391302108764648,284.90191650390625,284.95001220703125,298.0140075683594,293.6501159667969,297.55633544921875,297.3009948730469,284.90435791015625,1.0,0.5611089468002319,0.4808939695358276,0.4808939695358276,1.0,1.0,-2.996588706970215,1.0713645219802856,1.92522406578064,0.3980961143970489,0.8714508414268494,0.8714508414268494,0.0,138.78477478027344,150.0,56742.046875,0.0,2240.5859375,1.0,279.7555236816406,283.262451171875,296.68218994140625,300.3631286621094,293.1499938964844,293.1499938964844,280.04998779296875,38642.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877732753753662,1.0,0.0,0.0,3.864684581756592,3.864711999893189,9.966011020878796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.9130859375,0.0,1845.9342041015625,1895.4371337890625,0.0,3289.37744140625,0.9614033699035645,1.0,0.0,3.0,1.0,0.0
18092880,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6630343198776245,0.5195475816726685,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8715066313743591,0.383008062839508,0.3641969561576843,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8543047904968262,0.3599890470504761,0.253280907869339,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8353327512741089,0.3352882266044616,0.3195682764053345,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7380266785621643,0.2284000068902969,1.0391302108764648,284.90191650390625,284.95001220703125,298.0140075683594,293.6501159667969,297.55633544921875,297.3009948730469,284.90435791015625,1.0,0.5611089468002319,0.4808939695358276,0.4808939695358276,1.0,1.0,-2.996588706970215,1.0713645219802856,1.92522406578064,0.3980961143970489,0.8714508414268494,0.8714508414268494,0.0,138.78477478027344,150.0,56742.046875,0.0,2240.5859375,1.0,279.7555236816406,283.262451171875,296.68218994140625,300.3631286621094,293.1499938964844,293.1499938964844,280.04998779296875,38642.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877732753753662,1.0,0.0,0.0,3.864684581756592,3.864711999893189,9.966011020878796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.9130859375,0.0,1845.9342041015625,1895.4371337890625,0.0,3289.37744140625,0.9614033699035645,1.0,0.0,3.0,1.0,0.0
18092940,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.6635406017303467,0.5264574885368347,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8696733117103577,0.3858548700809479,0.3667350709438324,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8515774011611938,0.3613800406455993,0.2541314959526062,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8330991864204407,0.3369789719581604,0.3210513293743133,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7356675267219543,0.229128211736679,1.0421324968338013,285.0273132324219,284.95001220703125,298.0326538085937,293.6550598144531,297.55712890625,297.2925720214844,285.0256652832031,1.0,0.5651683807373047,0.4795064330101013,0.4795064330101013,1.0,1.0,-3.014356851577759,1.075676441192627,1.938680410385132,0.3984917998313904,0.9894534349441528,0.9894534349441528,0.0,141.63082885742188,153.0,56377.09765625,0.0,2286.921875,1.0,280.0447692871094,283.39453125,296.6393127441406,300.2301025390625,293.1499938964844,293.1499938964844,279.75,32203.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806424140930176,1.0,0.0,0.0,4.025224208831787,4.025251865386963,1.081118739421072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.68359375,0.0,2001.993408203125,1895.4371337890625,0.0,3222.6005859375,0.9927440285682678,1.0,0.0,3.0,1.0,0.0
18093000,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.6635406017303467,0.5264574885368347,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8696733117103577,0.3858548700809479,0.3667350709438324,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8515774011611938,0.3613800406455993,0.2541314959526062,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8330991864204407,0.3369789719581604,0.3210513293743133,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7356675267219543,0.229128211736679,1.0421324968338013,285.0273132324219,284.95001220703125,298.0326538085937,293.6550598144531,297.55712890625,297.2925720214844,285.0256652832031,1.0,0.5651683807373047,0.4795064330101013,0.4795064330101013,1.0,1.0,-3.014356851577759,1.075676441192627,1.938680410385132,0.3984917998313904,0.9894534349441528,0.9894534349441528,0.0,141.63082885742188,153.0,56377.09765625,0.0,2286.921875,1.0,280.0447692871094,283.39453125,296.6393127441406,300.2301025390625,293.1499938964844,293.1499938964844,279.75,32203.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806424140930176,1.0,0.0,0.0,4.025224208831787,4.025251865386963,1.081118739421072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.68359375,0.0,2001.993408203125,1895.4371337890625,0.0,3222.6005859375,0.9927440285682678,1.0,0.0,3.0,1.0,0.0
18093060,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6619773507118225,0.5341043472290039,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8672971725463867,0.3879548013210296,0.3690343201160431,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.848315417766571,0.3619153499603271,0.2547686994075775,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8303775191307068,0.3379832804203033,0.3223069608211517,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7329144477844238,0.2293989360332489,1.0445129871368408,284.89862060546875,284.95001220703125,298.0526733398437,293.6595764160156,297.5518798828125,297.27423095703125,284.9012756347656,1.0,0.569242000579834,0.4780528843402862,0.4780528843402862,1.0,1.0,-3.031453847885132,1.0795482397079468,1.9519057273864744,0.3984799981117248,0.8835633397102356,0.8835633397102356,0.0,144.7099609375,156.0,57457.0234375,0.0,2333.73876953125,1.0,279.7549743652344,283.2482604980469,296.6923828125,300.4174194335937,293.1499938964844,293.1499938964844,280.04998779296875,38606.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913522362709045,1.0,0.0,0.0,3.928126573562622,3.928154706954956,1.0295898391632363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.703125,0.0,1926.4202880859373,1895.4371337890625,0.0,3322.851318359375,0.9752764701843262,1.0,0.0,3.0,1.0,0.0
18093120,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6619773507118225,0.5341043472290039,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8672971725463867,0.3879548013210296,0.3690343201160431,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.848315417766571,0.3619153499603271,0.2547686994075775,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8303775191307068,0.3379832804203033,0.3223069608211517,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7329144477844238,0.2293989360332489,1.0445129871368408,284.89862060546875,284.95001220703125,298.0526733398437,293.6595764160156,297.5518798828125,297.27423095703125,284.9012756347656,1.0,0.569242000579834,0.4780528843402862,0.4780528843402862,1.0,1.0,-3.031453847885132,1.0795482397079468,1.9519057273864744,0.3984799981117248,0.8835633397102356,0.8835633397102356,0.0,144.7099609375,156.0,57457.0234375,0.0,2333.73876953125,1.0,279.7549743652344,283.2482604980469,296.6923828125,300.4174194335937,293.1499938964844,293.1499938964844,280.04998779296875,38606.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913522362709045,1.0,0.0,0.0,3.928126573562622,3.928154706954956,1.0295898391632363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.703125,0.0,1926.4202880859373,1895.4371337890625,0.0,3322.851318359375,0.9752764701843262,1.0,0.0,3.0,1.0,0.0
18093180,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.6611482501029968,0.5411262512207031,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8654929995536804,0.3908045589923858,0.371559590101242,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8456219434738159,0.3632431924343109,0.2555644810199737,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8281334638595581,0.3396039009094238,0.3237121701240539,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7305890321731567,0.2301125824451446,1.0473898649215698,285.0354919433594,284.95001220703125,298.0742492675781,293.6636962890625,297.5552062988281,297.2682189941406,285.0353088378906,1.0,0.5732941627502441,0.4765993356704712,0.4765993356704712,1.0,1.0,-3.0490314960479736,1.0835713148117063,1.965460181236267,0.3983661234378814,1.0,1.0,0.0,147.63861083984375,144.0,56985.41796875,0.0,2381.15087890625,1.0,280.0450134277344,283.39422607421875,296.6484680175781,300.2801208496094,293.1499938964844,293.1499938964844,279.75,32219.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88433837890625,1.0,0.0,0.0,4.06559419631958,4.065622806549072,1.102913188333332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.5537109375,0.0,2056.72216796875,1895.4371337890625,0.0,3257.2236328125,1.0,1.0,0.0,3.0,1.0,0.0
18093240,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.6611482501029968,0.5411262512207031,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8654929995536804,0.3908045589923858,0.371559590101242,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8456219434738159,0.3632431924343109,0.2555644810199737,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8281334638595581,0.3396039009094238,0.3237121701240539,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7305890321731567,0.2301125824451446,1.0473898649215698,285.0354919433594,284.95001220703125,298.0742492675781,293.6636962890625,297.5552062988281,297.2682189941406,285.0353088378906,1.0,0.5732941627502441,0.4765993356704712,0.4765993356704712,1.0,1.0,-3.0490314960479736,1.0835713148117063,1.965460181236267,0.3983661234378814,1.0,1.0,0.0,147.63861083984375,144.0,56985.41796875,0.0,2381.15087890625,1.0,280.0450134277344,283.39422607421875,296.6484680175781,300.2801208496094,293.1499938964844,293.1499938964844,279.75,32219.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88433837890625,1.0,0.0,0.0,4.06559419631958,4.065622806549072,1.102913188333332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.5537109375,0.0,2056.72216796875,1895.4371337890625,0.0,3257.2236328125,1.0,1.0,0.0,3.0,1.0,0.0
18093300,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6604180335998535,0.5398624539375305,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8671594858169556,0.391975998878479,0.3728356659412384,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8466838002204895,0.3636182844638824,0.2559718489646911,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8292935490608215,0.3401834964752197,0.3244150280952453,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.731422483921051,0.2303209453821182,1.04881751537323,284.9002685546875,284.95001220703125,298.0856628417969,293.6656188964844,297.55615234375,297.2640380859375,284.8936767578125,1.0,0.5732042193412781,0.4758725762367248,0.4758725762367248,1.0,1.0,-3.0521175861358643,1.0832546949386597,1.9688628911972048,0.3975610136985779,0.925648868083954,0.925648868083954,0.0,147.36715698242188,144.0,58157.84375,0.0,2385.426025390625,1.0,279.7898864746094,283.2336120605469,296.7076721191406,300.5121154785156,293.1499938964844,293.1499938964844,279.75,34967.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891699492931366,1.0,0.0,0.0,4.051433086395264,4.051461696624756,1.0952433058264432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.8173828125,0.0,2060.277099609375,1895.4371337890625,0.0,3326.097412109375,1.0,1.0,0.0,3.0,1.0,0.0
18093360,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.6599481105804443,0.5363855361938477,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8697397708892822,0.3929083049297333,0.3737361133098602,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8485374450683594,0.3637096583843231,0.2560655176639557,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8312395811080933,0.3405247032642364,0.324765682220459,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7329227924346924,0.2303487658500671,1.0490126609802246,284.8862609863281,284.95001220703125,298.0975646972656,293.6674194335937,297.5565185546875,297.2587280273437,284.8882751464844,1.0,0.5720618367195129,0.4751516878604889,0.4751516878604889,1.0,1.0,-3.049798011779785,1.0807918310165403,1.9690062999725344,0.3957109153270721,0.8945168852806091,0.8945168852806091,0.0,146.16925048828125,132.0,57965.71875,0.0,2374.91552734375,1.0,279.7551574707031,283.227783203125,296.6993103027344,300.4632568359375,293.1499938964844,293.1499938964844,280.04998779296875,38179.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946698307991028,1.0,0.0,0.0,3.986549615859986,3.9865782260894775,1.0604436511130189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.94140625,0.0,1999.4935302734373,1895.4371337890625,0.0,3353.8505859375,0.98755544424057,1.0,0.0,3.0,1.0,0.0
18093420,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.6636455655097961,0.5221043229103088,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8794341683387756,0.3956789374351501,0.3759156763553619,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8564920425415039,0.3648436069488525,0.2565306425094604,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8390548825263977,0.3419564068317413,0.3257290422916412,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7393010258674622,0.2309291064739227,1.0500507354736328,285.0224304199219,284.95001220703125,298.12274169921875,293.6706848144531,297.5677795410156,297.2638244628906,285.0225524902344,1.0,0.5674257278442383,0.4737099111080169,0.4737099111080169,1.0,1.0,-3.038221836090088,1.0730990171432495,1.9651226997375488,0.3907135426998138,1.0,1.0,0.0,141.22938537597656,135.0,56775.421875,0.0,2328.072021484375,1.0,280.0451354980469,283.38232421875,296.6476135253906,300.2806701660156,293.1499938964844,293.1499938964844,279.75,32246.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862717747688293,1.0,0.0,0.0,4.065107345581055,4.065135478973389,1.102648980122467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9287109375,0.0,2056.28125,1895.4371337890625,0.0,3275.32470703125,1.0,1.0,0.0,3.0,1.0,0.0
18093480,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.6636455655097961,0.5221043229103088,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8794341683387756,0.3956789374351501,0.3759156763553619,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8564920425415039,0.3648436069488525,0.2565306425094604,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8390548825263977,0.3419564068317413,0.3257290422916412,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7393010258674622,0.2309291064739227,1.0500507354736328,285.0224304199219,284.95001220703125,298.12274169921875,293.6706848144531,297.5677795410156,297.2638244628906,285.0225524902344,1.0,0.5674257278442383,0.4737099111080169,0.4737099111080169,1.0,1.0,-3.038221836090088,1.0730990171432495,1.9651226997375488,0.3907135426998138,1.0,1.0,0.0,141.22938537597656,135.0,56775.421875,0.0,2328.072021484375,1.0,280.0451354980469,283.38232421875,296.6476135253906,300.2806701660156,293.1499938964844,293.1499938964844,279.75,32246.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862717747688293,1.0,0.0,0.0,4.065107345581055,4.065135478973389,1.102648980122467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9287109375,0.0,2056.28125,1895.4371337890625,0.0,3275.32470703125,1.0,1.0,0.0,3.0,1.0,0.0
18093540,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.6684551239013672,0.5143937468528748,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8856351971626282,0.3978251516819,0.3780726194381714,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8611414432525635,0.3652472794055938,0.2569405734539032,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8437668085098267,0.3428125381469726,0.3266575336456299,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7430261373519897,0.2311447411775589,1.0512982606887815,284.8733215332031,284.95001220703125,298.1499938964844,293.6734619140625,297.5795288085937,297.2685546875,284.87628173828125,1.0,0.5657615065574646,0.472268134355545,0.472268134355545,1.0,1.0,-3.034640073776245,1.068611979484558,1.966028094291687,0.3869079053401947,0.8829077482223511,0.8829077482223511,0.0,138.71011352539062,138.0,57450.91796875,0.0,2308.541259765625,1.0,279.755615234375,283.2176513671875,296.6923522949219,300.4277038574219,293.1499938964844,293.1499938964844,280.04998779296875,38982.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938782811164856,1.0,0.0,0.0,3.962153434753418,3.96218204498291,1.0475043836777331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.31298828125,0.0,1973.8111572265625,1895.4371337890625,0.0,3346.45703125,0.9829387068748474,1.0,0.0,3.0,1.0,0.0
18093600,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.6684551239013672,0.5143937468528748,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8856351971626282,0.3978251516819,0.3780726194381714,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8611414432525635,0.3652472794055938,0.2569405734539032,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8437668085098267,0.3428125381469726,0.3266575336456299,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7430261373519897,0.2311447411775589,1.0512982606887815,284.8733215332031,284.95001220703125,298.1499938964844,293.6734619140625,297.5795288085937,297.2685546875,284.87628173828125,1.0,0.5657615065574646,0.472268134355545,0.472268134355545,1.0,1.0,-3.034640073776245,1.068611979484558,1.966028094291687,0.3869079053401947,0.8829077482223511,0.8829077482223511,0.0,138.71011352539062,138.0,57450.91796875,0.0,2308.541259765625,1.0,279.755615234375,283.2176513671875,296.6923522949219,300.4277038574219,293.1499938964844,293.1499938964844,280.04998779296875,38982.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938782811164856,1.0,0.0,0.0,3.962153434753418,3.96218204498291,1.0475043836777331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.31298828125,0.0,1973.8111572265625,1895.4371337890625,0.0,3346.45703125,0.9829387068748474,1.0,0.0,3.0,1.0,0.0
18093660,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6738033294677734,0.5114272832870483,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8892387747764587,0.4005914032459259,0.3803764879703522,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8633915185928345,0.3663542866706848,0.2574808001518249,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.846186637878418,0.3442020416259765,0.3277080059051513,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7447450757026672,0.2317134886980056,1.0529320240020752,285.01239013671875,284.95001220703125,298.1781311035156,293.6747741699219,297.59820556640625,297.2828369140625,285.0121154785156,1.0,0.5658000707626343,0.4714090824127197,0.4714090824127197,1.0,1.0,-3.037710428237915,1.067967176437378,1.9697433710098269,0.3854972720146179,0.9937986731529236,0.9937986731529236,0.0,137.92559814453125,138.0,56528.15625,0.0,2310.066650390625,1.0,280.0442199707031,283.3675842285156,296.6445007324219,300.253173828125,293.1499938964844,293.1499938964844,280.04998779296875,32711.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842527866363525,1.0,0.0,0.0,4.064210414886475,4.064239025115967,1.102162627830694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6865234375,0.0,2058.934814453125,1895.4371337890625,0.0,3256.421875,1.0,1.0,0.0,3.0,1.0,0.0
18093720,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.6740100979804993,0.5113400220870972,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8893817663192749,0.4007101058959961,0.3804900646209717,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8634806275367737,0.366403579711914,0.2575169801712036,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8462812900543213,0.344262957572937,0.3277669847011566,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.744812548160553,0.2317409813404083,1.0530545711517334,285.01220703125,284.95001220703125,298.1793212890625,293.6748046875,297.5989990234375,297.283447265625,285.0122375488281,1.0,0.565833330154419,0.4713732898235321,0.4713732898235321,1.0,1.0,-3.03800368309021,1.068007230758667,1.969996452331543,0.3854705393314361,0.9953449368476868,0.9953449368476868,0.0,137.91075134277344,141.0,56521.96875,0.0,2310.5224609375,1.0,280.045166015625,283.3677673339844,296.646240234375,300.2567749023437,293.1499938964844,293.1499938964844,279.75,32655.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841915726661682,1.0,0.0,0.0,4.064457893371582,4.064486026763916,1.1022966646123675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.9921875,0.0,2058.80029296875,1895.4371337890625,0.0,3255.848388671875,1.0,1.0,0.0,3.0,1.0,0.0
18093780,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6770004034042358,0.5119783282279968,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8908625841140747,0.4029299914836883,0.3828175961971283,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8636547327041626,0.3668019771575928,0.2579951286315918,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8467835187911987,0.3451082408428192,0.3287859857082367,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7449054718017578,0.2319620847702026,1.0547858476638794,284.8830871582031,284.95001220703125,298.2105407714844,293.6737060546875,297.6097717285156,297.2839660644531,284.88623046875,1.0,0.5671672224998474,0.4704784154891968,0.4704784154891968,1.0,1.0,-3.045450210571289,1.0690429210662842,1.976407170295716,0.3848605155944824,0.8834179639816284,0.8834179639816284,0.0,138.40216064453125,144.0,57377.97265625,0.0,2326.63525390625,1.0,279.7548217773437,283.2203063964844,296.69610595703125,300.4216003417969,293.1499938964844,293.1499938964844,280.04998779296875,39007.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925899863243103,1.0,0.0,0.0,3.9531171321868896,3.953145742416382,1.0427319239170174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.39990234375,0.0,1962.1591796875,1895.4371337890625,0.0,3334.420654296875,0.9809167385101318,1.0,0.0,3.0,1.0,0.0
18093840,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6770004034042358,0.5119783282279968,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8908625841140747,0.4029299914836883,0.3828175961971283,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8636547327041626,0.3668019771575928,0.2579951286315918,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8467835187911987,0.3451082408428192,0.3287859857082367,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7449054718017578,0.2319620847702026,1.0547858476638794,284.8830871582031,284.95001220703125,298.2105407714844,293.6737060546875,297.6097717285156,297.2839660644531,284.88623046875,1.0,0.5671672224998474,0.4704784154891968,0.4704784154891968,1.0,1.0,-3.045450210571289,1.0690429210662842,1.976407170295716,0.3848605155944824,0.8834179639816284,0.8834179639816284,0.0,138.40216064453125,144.0,57377.97265625,0.0,2326.63525390625,1.0,279.7548217773437,283.2203063964844,296.69610595703125,300.4216003417969,293.1499938964844,293.1499938964844,280.04998779296875,39007.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925899863243103,1.0,0.0,0.0,3.9531171321868896,3.953145742416382,1.0427319239170174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.39990234375,0.0,1962.1591796875,1895.4371337890625,0.0,3334.420654296875,0.9809167385101318,1.0,0.0,3.0,1.0,0.0
18093900,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.6785393357276917,0.5133264660835266,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8909465074539185,0.4043236374855041,0.3839310109615326,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8631060123443604,0.3672879934310913,0.2581793665885925,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8464370965957642,0.3457525372505188,0.3292299509048462,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7444260716438293,0.2322124540805816,1.0554081201553345,285.0249938964844,284.95001220703125,298.226806640625,293.6723022460937,297.6166381835937,297.2860107421875,285.0284118652344,1.0,0.5681347250938416,0.4700309634208679,0.4700309634208679,1.0,1.0,-3.0499088764190674,1.0698517560958862,1.980057001113892,0.3846284449100494,0.9794704914093018,0.9794704914093018,0.0,138.98782348632812,144.0,56549.9453125,0.0,2337.834716796875,1.0,280.0088195800781,283.375,296.6382141113281,300.2053527832031,293.1499938964844,293.1499938964844,280.04998779296875,33734.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860931992530823,1.0,0.0,0.0,4.007390975952148,4.007419109344482,1.0715604048527894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.685546875,0.0,1990.7864990234373,1895.4371337890625,0.0,3273.653076171875,0.9918298125267028,1.0,0.0,3.0,1.0,0.0
18093960,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6801849603652954,0.5143792629241943,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8914704322814941,0.4058943390846252,0.3853781521320343,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8630125522613525,0.3679603636264801,0.2586243748664856,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8464802503585815,0.3465521037578583,0.3299578428268432,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7442944645881653,0.2325861454010009,1.056980013847351,285.0262451171875,284.95001220703125,298.2434997558594,293.6703186035156,297.624755859375,297.2900085449219,285.02667236328125,1.0,0.5693345069885254,0.4694223701953888,0.4694223701953888,1.0,1.0,-3.056210994720459,1.0710595846176147,1.9851515293121336,0.3843904733657837,1.0,1.0,0.0,139.55889892578125,147.0,56643.28515625,0.0,2352.375244140625,1.0,280.0450134277344,283.3736267089844,296.64776611328125,300.2633056640625,293.1499938964844,293.1499938964844,279.75,32298.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841647505760193,1.0,0.0,0.0,4.065210342407227,4.065238952636719,1.1027050277334638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.65625,0.0,2056.85693359375,1895.4371337890625,0.0,3255.59765625,1.0,1.0,0.0,3.0,1.0,0.0
18094020,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6811477541923523,0.5188249349594116,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8907554745674133,0.4081453680992126,0.3878009617328644,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8611093163490295,0.368322342634201,0.2591246366500854,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8450092673301697,0.3473559021949768,0.3309996724128723,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7427106499671936,0.2327871620655059,1.0589221715927124,284.8877258300781,284.95001220703125,298.2780456542969,293.664794921875,297.6302185058594,297.2808837890625,284.89044189453125,1.0,0.5721043348312378,0.4682051241397857,0.4682051241397857,1.0,1.0,-3.0686590671539307,1.0733369588851929,1.995322227478028,0.3838954567909241,0.8955923318862915,0.8955923318862915,0.0,141.42105102539062,150.0,57736.0546875,0.0,2385.09326171875,1.0,279.7546081542969,283.2142333984375,296.6941833496094,300.4405212402344,293.1499938964844,293.1499938964844,280.04998779296875,38156.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893903911113739,1.0,0.0,0.0,3.985090970993042,3.985119581222534,1.0596678521324066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8583984375,0.0,1997.3670654296875,1895.4371337890625,0.0,3346.696533203125,0.9873989820480348,1.0,0.0,3.0,1.0,0.0
18094080,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6811477541923523,0.5188249349594116,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8907554745674133,0.4081453680992126,0.3878009617328644,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8611093163490295,0.368322342634201,0.2591246366500854,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8450092673301697,0.3473559021949768,0.3309996724128723,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7427106499671936,0.2327871620655059,1.0589221715927124,284.8877258300781,284.95001220703125,298.2780456542969,293.664794921875,297.6302185058594,297.2808837890625,284.89044189453125,1.0,0.5721043348312378,0.4682051241397857,0.4682051241397857,1.0,1.0,-3.0686590671539307,1.0733369588851929,1.995322227478028,0.3838954567909241,0.8955923318862915,0.8955923318862915,0.0,141.42105102539062,150.0,57736.0546875,0.0,2385.09326171875,1.0,279.7546081542969,283.2142333984375,296.6941833496094,300.4405212402344,293.1499938964844,293.1499938964844,280.04998779296875,38156.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893903911113739,1.0,0.0,0.0,3.985090970993042,3.985119581222534,1.0596678521324066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8583984375,0.0,1997.3670654296875,1895.4371337890625,0.0,3346.696533203125,0.9873989820480348,1.0,0.0,3.0,1.0,0.0
18094140,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.6826674342155457,0.5239688158035278,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8897690773010254,0.411114364862442,0.3903826177120209,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8589646816253662,0.3694151639938354,0.2597205638885498,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8432754278182983,0.3487319648265838,0.3321278691291809,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7408690452575684,0.2333498001098632,1.0609800815582275,285.0489196777344,284.95001220703125,298.3140563964844,293.6572570800781,297.64117431640625,297.279296875,285.05047607421875,1.0,0.5752267837524414,0.4669879078865051,0.4669879078865051,1.0,1.0,-3.0824882984161377,1.076132893562317,2.0063555240631104,0.3835383653640747,1.0,1.0,0.0,143.56588745117188,153.0,56909.8984375,0.0,2422.13134765625,1.0,280.0448303222656,283.387939453125,296.63897705078125,300.2725830078125,293.1499938964844,293.1499938964844,279.75,32262.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864209651947021,1.0,0.0,0.0,4.065555095672607,4.0655837059021,1.102892042581516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2275390625,0.0,2057.0283203125,1895.4371337890625,0.0,3276.721435546875,1.0,1.0,0.0,3.0,1.0,0.0
18094200,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.6826674342155457,0.5239688158035278,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8897690773010254,0.411114364862442,0.3903826177120209,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8589646816253662,0.3694151639938354,0.2597205638885498,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8432754278182983,0.3487319648265838,0.3321278691291809,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7408690452575684,0.2333498001098632,1.0609800815582275,285.0489196777344,284.95001220703125,298.3140563964844,293.6572570800781,297.64117431640625,297.279296875,285.05047607421875,1.0,0.5752267837524414,0.4669879078865051,0.4669879078865051,1.0,1.0,-3.0824882984161377,1.076132893562317,2.0063555240631104,0.3835383653640747,1.0,1.0,0.0,143.56588745117188,153.0,56909.8984375,0.0,2422.13134765625,1.0,280.0448303222656,283.387939453125,296.63897705078125,300.2725830078125,293.1499938964844,293.1499938964844,279.75,32262.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864209651947021,1.0,0.0,0.0,4.065555095672607,4.0655837059021,1.102892042581516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2275390625,0.0,2057.0283203125,1895.4371337890625,0.0,3276.721435546875,1.0,1.0,0.0,3.0,1.0,0.0
18094260,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.6823261380195618,0.5300983786582947,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8881779313087463,0.413417100906372,0.3928922414779663,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8562639951705933,0.3697755634784698,0.2602463364601135,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8410251140594482,0.3495194911956787,0.3331875503063202,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7386125326156616,0.2335255295038223,1.0629420280456543,284.89410400390625,284.95001220703125,298.351318359375,293.6478271484375,297.6449279785156,297.2663879394531,284.8952941894531,1.0,0.5786408185958862,0.4656273126602173,0.4656273126602173,1.0,1.0,-3.0971426963806152,1.0788922309875488,2.0182504653930664,0.3831683993339538,0.9164941310882568,0.9164941310882568,0.0,146.08291625976562,156.0,58245.04296875,0.0,2462.9970703125,1.0,279.7545166015625,283.2073974609375,296.6806335449219,300.4570007324219,293.1499938964844,293.1499938964844,279.45001220703125,36826.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966066837310791,1.0,0.0,0.0,4.02982759475708,4.029856204986572,1.0835930197572452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.50390625,0.0,2046.356689453125,1895.4371337890625,0.0,3371.93359375,0.996147871017456,1.0,0.0,3.0,1.0,0.0
18094320,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.6823261380195618,0.5300983786582947,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8881779313087463,0.413417100906372,0.3928922414779663,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8562639951705933,0.3697755634784698,0.2602463364601135,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8410251140594482,0.3495194911956787,0.3331875503063202,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7386125326156616,0.2335255295038223,1.0629420280456543,284.89410400390625,284.95001220703125,298.351318359375,293.6478271484375,297.6449279785156,297.2663879394531,284.8952941894531,1.0,0.5786408185958862,0.4656273126602173,0.4656273126602173,1.0,1.0,-3.0971426963806152,1.0788922309875488,2.0182504653930664,0.3831683993339538,0.9164941310882568,0.9164941310882568,0.0,146.08291625976562,156.0,58245.04296875,0.0,2462.9970703125,1.0,279.7545166015625,283.2073974609375,296.6806335449219,300.4570007324219,293.1499938964844,293.1499938964844,279.45001220703125,36826.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966066837310791,1.0,0.0,0.0,4.02982759475708,4.029856204986572,1.0835930197572452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.50390625,0.0,2046.356689453125,1895.4371337890625,0.0,3371.93359375,0.996147871017456,1.0,0.0,3.0,1.0,0.0
18094380,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.6800602078437805,0.5380380749702454,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8851134777069092,0.4153546690940857,0.3947699964046478,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8521350026130676,0.3697103857994079,0.2602476775646209,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8374631404876709,0.3499214649200439,0.3336458504199981,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7351874709129333,0.2333999723196029,1.0628111362457275,284.8775939941406,284.95001220703125,298.3897705078125,293.6366271972656,297.6453552246094,297.2478332519531,284.8799133300781,1.0,0.582010805606842,0.4642667472362518,0.4642667472362518,1.0,1.0,-3.1093413829803467,1.0806357860565186,2.028705596923828,0.3823316693305969,0.8352150917053223,0.8352150917053223,0.0,149.10154724121094,159.0,58561.90625,0.0,2502.18994140625,1.0,279.4561767578125,283.1698608398437,296.65679931640625,300.468994140625,293.1499938964844,293.1499938964844,279.75,41303.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035863280296326,1.0,0.0,0.0,3.7662274837493896,3.766254425048828,9.464689583182916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.4189453125,0.0,1745.913818359375,1895.4371337890625,0.0,3436.990966796875,0.9419055581092834,1.0,0.0,3.0,1.0,0.0
18094440,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.6800602078437805,0.5380380749702454,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8851134777069092,0.4153546690940857,0.3947699964046478,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8521350026130676,0.3697103857994079,0.2602476775646209,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8374631404876709,0.3499214649200439,0.3336458504199981,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7351874709129333,0.2333999723196029,1.0628111362457275,284.8775939941406,284.95001220703125,298.3897705078125,293.6366271972656,297.6453552246094,297.2478332519531,284.8799133300781,1.0,0.582010805606842,0.4642667472362518,0.4642667472362518,1.0,1.0,-3.1093413829803467,1.0806357860565186,2.028705596923828,0.3823316693305969,0.8352150917053223,0.8352150917053223,0.0,149.10154724121094,159.0,58561.90625,0.0,2502.18994140625,1.0,279.4561767578125,283.1698608398437,296.65679931640625,300.468994140625,293.1499938964844,293.1499938964844,279.75,41303.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035863280296326,1.0,0.0,0.0,3.7662274837493896,3.766254425048828,9.464689583182916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.4189453125,0.0,1745.913818359375,1895.4371337890625,0.0,3436.990966796875,0.9419055581092834,1.0,0.0,3.0,1.0,0.0
18094500,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.6795710325241089,0.541411817073822,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.884149432182312,0.4168295264244079,0.3959806859493255,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8506336212158203,0.3702057301998138,0.260454386472702,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8361721038818359,0.3505440354347229,0.3340882062911987,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7338991761207581,0.2336302995681762,1.0634211301803589,285.0121459960937,284.95001220703125,298.40936279296875,293.6304016113281,297.6505126953125,297.2459411621094,285.0138854980469,1.0,0.5837385058403015,0.4635864496231079,0.4635864496231079,1.0,1.0,-3.116363286972046,1.0818637609481812,2.0344996452331543,0.381961315870285,0.9236258864402772,0.9236258864402772,0.0,150.46649169921875,159.0,57867.734375,0.0,2522.900390625,1.0,279.7042236328125,283.3150939941406,296.59246826171875,300.2444763183594,293.1499938964844,293.1499938964844,279.75,34236.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965458869934082,1.0,0.0,0.0,3.825231552124024,3.8252577781677246,9.763572279553046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9970703125,0.0,1762.3818359375,1895.4371337890625,0.0,3371.365966796875,0.951629400253296,1.0,0.0,3.0,1.0,0.0
