time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094560,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.6792658567428589,0.5441758632659912,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8837633728981018,0.4184126853942871,0.3974936306476593,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8497039675712585,0.3708172142505646,0.2608971893787384,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8353920578956604,0.3512696623802185,0.3347929418087005,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7330682873725891,0.2339503765106201,1.0649336576461792,285.0021057128906,284.95001220703125,298.42919921875,293.6238098144531,297.6571044921875,297.24615478515625,285.0011901855469,1.0,0.5855547785758972,0.4628919959068298,0.4628919959068298,1.0,1.0,-3.124702215194702,1.0835713148117063,2.041130781173706,0.381719559431076,0.9364784359931946,0.9364784359931946,0.0,151.69293212890625,162.0,58101.45703125,0.0,2545.499755859375,1.0,279.7440185546875,283.3030090332031,296.5989685058594,300.3023681640625,293.1499938964844,293.1499938964844,279.45001220703125,33145.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944655060768127,1.0,0.0,0.0,3.903186559677124,3.9032135009765625,1.0165573485210189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.1728515625,0.0,1850.6790771484373,1895.4371337890625,0.0,3351.942626953125,0.9658879041671752,1.0,0.0,3.0,1.0,0.0
18094620,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6766241192817688,0.5512415170669556,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8817386031150818,0.4207231104373932,0.3999568521976471,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8466548323631287,0.3711223602294922,0.2613391280174255,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8327623009681702,0.35197514295578,0.3357292115688324,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7305018901824951,0.2340765446424484,1.0665556192398071,284.9125061035156,284.95001220703125,298.4695129394531,293.6094970703125,297.66485595703125,297.23809814453125,284.9140930175781,1.0,0.5891999006271362,0.4615030586719513,0.4615030586719513,1.0,1.0,-3.139768362045288,1.086331486701965,2.053436756134033,0.3807706832885742,0.8534933924674988,0.8534933924674988,0.0,154.5885772705078,150.0,58918.1953125,0.0,2590.249755859375,1.0,279.4560852050781,283.1918334960937,296.6343078613281,300.45587158203125,293.1499938964844,293.1499938964844,279.75,38818.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035016298294068,1.0,0.0,0.0,3.768566846847534,3.7685935497283936,9.476451623413596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7685546875,0.0,1729.52294921875,1895.4371337890625,0.0,3436.20263671875,0.9404433965682985,1.0,0.0,3.0,1.0,0.0
18094680,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6766241192817688,0.5512415170669556,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8817386031150818,0.4207231104373932,0.3999568521976471,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8466548323631287,0.3711223602294922,0.2613391280174255,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8327623009681702,0.35197514295578,0.3357292115688324,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7305018901824951,0.2340765446424484,1.0665556192398071,284.9125061035156,284.95001220703125,298.4695129394531,293.6094970703125,297.66485595703125,297.23809814453125,284.9140930175781,1.0,0.5891999006271362,0.4615030586719513,0.4615030586719513,1.0,1.0,-3.139768362045288,1.086331486701965,2.053436756134033,0.3807706832885742,0.8534933924674988,0.8534933924674988,0.0,154.5885772705078,150.0,58918.1953125,0.0,2590.249755859375,1.0,279.4560852050781,283.1918334960937,296.6343078613281,300.45587158203125,293.1499938964844,293.1499938964844,279.75,38818.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035016298294068,1.0,0.0,0.0,3.768566846847534,3.7685935497283936,9.476451623413596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7685546875,0.0,1729.52294921875,1895.4371337890625,0.0,3436.20263671875,0.9404433965682985,1.0,0.0,3.0,1.0,0.0
18094740,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6762843132019043,0.5457212924957275,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8866813778877258,0.4236625730991363,0.4024844467639923,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8498928546905518,0.3720698356628418,0.2618188261985779,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.836101233959198,0.3531814813613891,0.3366561830043793,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7330130934715271,0.2345074713230133,1.067697286605835,285.00689697265625,284.95001220703125,298.510498046875,293.5938720703125,297.6789245605469,297.2398376464844,285.0050964355469,1.0,0.587641716003418,0.4601141512393951,0.4601141512393951,1.0,1.0,-3.139256000518799,1.082980394363403,2.0562756061553955,0.3772543966770172,0.94740492105484,0.94740492105484,0.0,152.75625610351562,153.0,58300.48828125,0.0,2579.437255859375,1.0,279.7433776855469,283.298583984375,296.578369140625,300.3008117675781,293.1499938964844,293.1499938964844,279.45001220703125,32701.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896660566329956,1.0,0.0,0.0,3.921949863433838,3.921977043151856,1.0263544254485168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.7080078125,0.0,1870.9774169921875,1895.4371337890625,0.0,3372.43603515625,0.969943344593048,1.0,0.0,3.0,1.0,0.0
18094800,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6762843132019043,0.5457212924957275,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8866813778877258,0.4236625730991363,0.4024844467639923,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8498928546905518,0.3720698356628418,0.2618188261985779,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.836101233959198,0.3531814813613891,0.3366561830043793,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7330130934715271,0.2345074713230133,1.067697286605835,285.00689697265625,284.95001220703125,298.510498046875,293.5938720703125,297.6789245605469,297.2398376464844,285.0050964355469,1.0,0.587641716003418,0.4601141512393951,0.4601141512393951,1.0,1.0,-3.139256000518799,1.082980394363403,2.0562756061553955,0.3772543966770172,0.94740492105484,0.94740492105484,0.0,152.75625610351562,153.0,58300.48828125,0.0,2579.437255859375,1.0,279.7433776855469,283.298583984375,296.578369140625,300.3008117675781,293.1499938964844,293.1499938964844,279.45001220703125,32701.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896660566329956,1.0,0.0,0.0,3.921949863433838,3.921977043151856,1.0263544254485168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.7080078125,0.0,1870.9774169921875,1895.4371337890625,0.0,3372.43603515625,0.969943344593048,1.0,0.0,3.0,1.0,0.0
18094860,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6762864589691162,0.5443589091300964,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8891036510467529,0.4258241355419159,0.404690146446228,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8508192896842957,0.3722035884857178,0.2620493173599243,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8372730016708374,0.3537279367446899,0.3373211026191711,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7336872220039368,0.2345154285430908,1.068209528923035,284.9027709960937,284.95001220703125,298.5520324707031,293.5770263671875,297.6893920898437,297.2357177734375,284.9043884277344,1.0,0.588046133518219,0.458795964717865,0.458795964717865,1.0,1.0,-3.1419498920440674,1.081040620803833,2.060909032821656,0.3741500973701477,0.8510711789131165,0.8510711789131165,0.0,152.39625549316406,156.0,58826.2109375,0.0,2582.78955078125,1.0,279.4559936523437,283.17755126953125,296.6012878417969,300.4247436523437,293.1499938964844,293.1499938964844,279.75,39224.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055471420288086,1.0,0.0,0.0,3.7766988277435294,3.7767255306243896,9.517393095848092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.634765625,0.0,1742.418212890625,1895.4371337890625,0.0,3455.23486328125,0.9424433708190918,1.0,0.0,3.0,1.0,0.0
18094920,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6762864589691162,0.5443589091300964,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8891036510467529,0.4258241355419159,0.404690146446228,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8508192896842957,0.3722035884857178,0.2620493173599243,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8372730016708374,0.3537279367446899,0.3373211026191711,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7336872220039368,0.2345154285430908,1.068209528923035,284.9027709960937,284.95001220703125,298.5520324707031,293.5770263671875,297.6893920898437,297.2357177734375,284.9043884277344,1.0,0.588046133518219,0.458795964717865,0.458795964717865,1.0,1.0,-3.1419498920440674,1.081040620803833,2.060909032821656,0.3741500973701477,0.8510711789131165,0.8510711789131165,0.0,152.39625549316406,156.0,58826.2109375,0.0,2582.78955078125,1.0,279.4559936523437,283.17755126953125,296.6012878417969,300.4247436523437,293.1499938964844,293.1499938964844,279.75,39224.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055471420288086,1.0,0.0,0.0,3.7766988277435294,3.7767255306243896,9.517393095848092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.634765625,0.0,1742.418212890625,1895.4371337890625,0.0,3455.23486328125,0.9424433708190918,1.0,0.0,3.0,1.0,0.0
18094980,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6772850751876831,0.5453432202339172,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8904823064804077,0.4287661612033844,0.4072580337524414,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8508530259132385,0.3731520175933838,0.2625554203987121,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8375464081764221,0.3549294173717499,0.3382831513881683,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7335785031318665,0.2349565327167511,1.069627285003662,285.0066223144531,284.95001220703125,298.593994140625,293.5591125488281,297.704833984375,297.2389831542969,285.0050048828125,1.0,0.5895017385482788,0.4574778079986572,0.4574778079986572,1.0,1.0,-3.1496834754943848,1.0809853076934814,2.068698167800904,0.3724848628044128,0.9474666714668274,0.9474666714668274,0.0,153.0391387939453,159.0,58231.66015625,0.0,2601.3916015625,1.0,279.7441101074219,283.2919006347656,296.5395202636719,300.25555419921875,293.1499938964844,293.1499938964844,279.45001220703125,32731.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977569937705994,1.0,0.0,0.0,3.925269842147827,3.9252970218658447,1.028092810884118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.8583984375,0.0,1875.4571533203125,1895.4371337890625,0.0,3382.667236328125,0.9704875349998474,1.0,0.0,3.0,1.0,0.0
18095040,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6772850751876831,0.5453432202339172,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8904823064804077,0.4287661612033844,0.4072580337524414,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8508530259132385,0.3731520175933838,0.2625554203987121,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8375464081764221,0.3549294173717499,0.3382831513881683,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7335785031318665,0.2349565327167511,1.069627285003662,285.0066223144531,284.95001220703125,298.593994140625,293.5591125488281,297.704833984375,297.2389831542969,285.0050048828125,1.0,0.5895017385482788,0.4574778079986572,0.4574778079986572,1.0,1.0,-3.1496834754943848,1.0809853076934814,2.068698167800904,0.3724848628044128,0.9474666714668274,0.9474666714668274,0.0,153.0391387939453,159.0,58231.66015625,0.0,2601.3916015625,1.0,279.7441101074219,283.2919006347656,296.5395202636719,300.25555419921875,293.1499938964844,293.1499938964844,279.45001220703125,32731.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977569937705994,1.0,0.0,0.0,3.925269842147827,3.9252970218658447,1.028092810884118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.8583984375,0.0,1875.4571533203125,1895.4371337890625,0.0,3382.667236328125,0.9704875349998474,1.0,0.0,3.0,1.0,0.0
18095100,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9990000128746032,0.6769080758094788,0.546614408493042,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.890744686126709,0.4299108386039734,0.4085580706596374,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.850494921207428,0.3732906579971313,0.2628242373466491,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8373273015022278,0.355261892080307,0.3387888371944427,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7332360744476318,0.235007107257843,1.0704996585845947,284.8703308105469,284.95001220703125,298.6150817871094,293.5498352050781,297.7103271484375,297.2372741699219,284.86834716796875,1.0,0.5905491709709167,0.4568187296390533,0.4568187296390533,1.0,1.0,-3.154756784439087,1.0814015865325928,2.073354959487915,0.3719840049743652,0.8530141115188599,0.8530141115188599,0.0,153.67178344726562,159.0,59146.73828125,0.0,2614.7666015625,1.0,279.49176025390625,283.13751220703125,296.58758544921875,300.4696044921875,293.1499938964844,293.1499938964844,279.45001220703125,38092.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90466570854187,1.0,0.0,0.0,3.881425380706787,3.881453037261963,1.0052539209937097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.3544921875,0.0,1862.6351318359373,1895.4371337890625,0.0,3447.03564453125,0.9616630673408508,1.0,0.0,3.0,1.0,0.0
18095160,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6760303974151611,0.5489723086357117,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8901752233505249,0.4309476017951965,0.4095560908317566,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8493509888648987,0.3733061254024505,0.2628571093082428,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.836388111114502,0.3554854393005371,0.3390332758426666,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7322644591331482,0.2349616587162017,1.0705043077468872,284.9054870605469,284.95001220703125,298.63623046875,293.54034423828125,297.71490478515625,297.2340393066406,284.9073181152344,1.0,0.5916851162910461,0.4562063813209533,0.4562063813209533,1.0,1.0,-3.159131050109864,1.0816446542739868,2.077486276626587,0.3714362382888794,0.8549148440361023,0.8549148440361023,0.0,154.62872314453125,147.0,58911.390625,0.0,2628.550048828125,1.0,279.4560852050781,283.1715087890625,296.56549072265625,300.3913269042969,293.1499938964844,293.1499938964844,279.75,39022.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90683251619339,1.0,0.0,0.0,3.788222312927246,3.7882490158081055,9.575559261065791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.5458984375,0.0,1754.7525634765625,1895.4371337890625,0.0,3467.18505859375,0.9448566436767578,1.0,0.0,3.0,1.0,0.0
18095220,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6768146753311157,0.5410258769989014,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.896462619304657,0.4338454306125641,0.4119870662689209,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8537731766700745,0.3741846680641174,0.2632471621036529,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8408503532409668,0.3566115498542785,0.3398321568965912,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7356933951377869,0.2353189885616302,1.0710923671722412,285.0018615722656,284.95001220703125,298.6785583496094,293.52081298828125,297.73004150390625,297.237060546875,284.9996032714844,1.0,0.5891069769859314,0.4549817442893982,0.4549817442893982,1.0,1.0,-3.154656887054444,1.0770506858825684,2.077606201171875,0.3678980469703674,0.9465116262435912,0.9465116262435912,0.0,151.87725830078125,150.0,58168.0390625,0.0,2604.9208984375,1.0,279.7442626953125,283.2806701660156,296.50213623046875,300.21905517578125,293.1499938964844,293.1499938964844,279.45001220703125,32865.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993634581565857,1.0,0.0,0.0,3.934334516525269,3.934361696243286,1.0328466260034477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.392578125,0.0,1888.1533203125,1895.4371337890625,0.0,3397.650146484375,0.9725090861320496,1.0,0.0,3.0,1.0,0.0
18095280,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6768146753311157,0.5410258769989014,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.896462619304657,0.4338454306125641,0.4119870662689209,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8537731766700745,0.3741846680641174,0.2632471621036529,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8408503532409668,0.3566115498542785,0.3398321568965912,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7356933951377869,0.2353189885616302,1.0710923671722412,285.0018615722656,284.95001220703125,298.6785583496094,293.52081298828125,297.73004150390625,297.237060546875,284.9996032714844,1.0,0.5891069769859314,0.4549817442893982,0.4549817442893982,1.0,1.0,-3.154656887054444,1.0770506858825684,2.077606201171875,0.3678980469703674,0.9465116262435912,0.9465116262435912,0.0,151.87725830078125,150.0,58168.0390625,0.0,2604.9208984375,1.0,279.7442626953125,283.2806701660156,296.50213623046875,300.21905517578125,293.1499938964844,293.1499938964844,279.45001220703125,32865.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993634581565857,1.0,0.0,0.0,3.934334516525269,3.934361696243286,1.0328466260034477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.392578125,0.0,1888.1533203125,1895.4371337890625,0.0,3397.650146484375,0.9725090861320496,1.0,0.0,3.0,1.0,0.0
18095340,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6777509450912476,0.537986159324646,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8998230695724487,0.4359943270683288,0.4141570329666137,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8555428385734558,0.3742835223674774,0.2634381055831909,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8428163528442383,0.3571066856384277,0.3404277265071869,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7370269894599915,0.2352906465530395,1.071319818496704,284.9002380371094,284.95001220703125,298.7208251953125,293.5007019042969,297.7411804199219,297.2340087890625,284.9018859863281,1.0,0.5888120532035828,0.4537570774555206,0.4537570774555206,1.0,1.0,-3.154815435409546,1.0743321180343628,2.0804834365844727,0.3639894127845764,0.849181056022644,0.849181056022644,0.0,150.848876953125,153.0,58599.234375,0.0,2599.7255859375,1.0,279.4559631347656,283.1632995605469,296.5223083496094,300.3325500488281,293.1499938964844,293.1499938964844,279.75,39463.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077427387237548,1.0,0.0,0.0,3.77642035484314,3.776447057723999,9.51598906340223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.4697265625,0.0,1743.938232421875,1895.4371337890625,0.0,3475.643798828125,0.9425640106201172,1.0,0.0,3.0,1.0,0.0
18095400,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6777509450912476,0.537986159324646,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8998230695724487,0.4359943270683288,0.4141570329666137,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8555428385734558,0.3742835223674774,0.2634381055831909,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8428163528442383,0.3571066856384277,0.3404277265071869,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7370269894599915,0.2352906465530395,1.071319818496704,284.9002380371094,284.95001220703125,298.7208251953125,293.5007019042969,297.7411804199219,297.2340087890625,284.9018859863281,1.0,0.5888120532035828,0.4537570774555206,0.4537570774555206,1.0,1.0,-3.154815435409546,1.0743321180343628,2.0804834365844727,0.3639894127845764,0.849181056022644,0.849181056022644,0.0,150.848876953125,153.0,58599.234375,0.0,2599.7255859375,1.0,279.4559631347656,283.1632995605469,296.5223083496094,300.3325500488281,293.1499938964844,293.1499938964844,279.75,39463.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077427387237548,1.0,0.0,0.0,3.77642035484314,3.776447057723999,9.51598906340223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.4697265625,0.0,1743.938232421875,1895.4371337890625,0.0,3475.643798828125,0.9425640106201172,1.0,0.0,3.0,1.0,0.0
18095460,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6794990301132202,0.5378466248512268,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9018257260322572,0.4389671385288238,0.4167369604110718,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8561219573020935,0.3752015829086303,0.2639162242412567,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8436002731323242,0.3582661747932434,0.3413386344909668,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7373557686805725,0.2357115596532821,1.0725830793380735,285.0047302246094,284.95001220703125,298.762939453125,293.48016357421875,297.7574157714844,297.2384948730469,285.003662109375,1.0,0.5897968411445618,0.4526683688163757,0.4526683688163757,1.0,1.0,-3.1609294414520264,1.0741647481918335,2.0867648124694824,0.361748605966568,0.9443986415863036,0.9443986415863036,0.0,151.0191650390625,156.0,57949.20703125,0.0,2612.686767578125,1.0,279.7433776855469,283.2794494628906,296.4588928222656,300.1572570800781,293.1499938964844,293.1499938964844,279.45001220703125,32927.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899535596370697,1.0,0.0,0.0,3.918650627136232,3.918677568435669,1.0246283181913896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.1865234375,0.0,1868.5865478515625,1895.4371337890625,0.0,3399.2548828125,0.9694258570671082,1.0,0.0,3.0,1.0,0.0
18095520,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6794990301132202,0.5378466248512268,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9018257260322572,0.4389671385288238,0.4167369604110718,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8561219573020935,0.3752015829086303,0.2639162242412567,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8436002731323242,0.3582661747932434,0.3413386344909668,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7373557686805725,0.2357115596532821,1.0725830793380735,285.0047302246094,284.95001220703125,298.762939453125,293.48016357421875,297.7574157714844,297.2384948730469,285.003662109375,1.0,0.5897968411445618,0.4526683688163757,0.4526683688163757,1.0,1.0,-3.1609294414520264,1.0741647481918335,2.0867648124694824,0.361748605966568,0.9443986415863036,0.9443986415863036,0.0,151.0191650390625,156.0,57949.20703125,0.0,2612.686767578125,1.0,279.7433776855469,283.2794494628906,296.4588928222656,300.1572570800781,293.1499938964844,293.1499938964844,279.45001220703125,32927.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899535596370697,1.0,0.0,0.0,3.918650627136232,3.918677568435669,1.0246283181913896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.1865234375,0.0,1868.5865478515625,1895.4371337890625,0.0,3399.2548828125,0.9694258570671082,1.0,0.0,3.0,1.0,0.0
18095580,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6788725256919861,0.5407578349113464,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9018651843070984,0.4411755800247192,0.4190459847450256,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8549028038978577,0.3753305673599243,0.2641881704330444,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.842704176902771,0.3587843775749206,0.342037945985794,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7362832427024841,0.2357053607702255,1.0733369588851929,284.90576171875,284.95001220703125,298.8047180175781,293.4594116210937,297.7674255371094,297.2337951660156,284.9073791503906,1.0,0.591663122177124,0.4515796601772308,0.4515796601772308,1.0,1.0,-3.169280767440796,1.0748034715652466,2.094477415084839,0.3603683114051819,0.8528138399124146,0.8528138399124146,0.0,152.28814697265625,159.0,58599.16796875,0.0,2636.05126953125,1.0,279.4559936523437,283.1605224609375,296.4831848144531,300.2889099121094,293.1499938964844,293.1499938964844,279.75,39082.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083186984062196,1.0,0.0,0.0,3.779462814331055,3.779489517211914,9.53132825998182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.40087890625,0.0,1744.647705078125,1895.4371337890625,0.0,3480.994140625,0.9429701566696168,1.0,0.0,3.0,1.0,0.0
18095640,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6788725256919861,0.5407578349113464,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9018651843070984,0.4411755800247192,0.4190459847450256,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8549028038978577,0.3753305673599243,0.2641881704330444,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.842704176902771,0.3587843775749206,0.342037945985794,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7362832427024841,0.2357053607702255,1.0733369588851929,284.90576171875,284.95001220703125,298.8047180175781,293.4594116210937,297.7674255371094,297.2337951660156,284.9073791503906,1.0,0.591663122177124,0.4515796601772308,0.4515796601772308,1.0,1.0,-3.169280767440796,1.0748034715652466,2.094477415084839,0.3603683114051819,0.8528138399124146,0.8528138399124146,0.0,152.28814697265625,159.0,58599.16796875,0.0,2636.05126953125,1.0,279.4559936523437,283.1605224609375,296.4831848144531,300.2889099121094,293.1499938964844,293.1499938964844,279.75,39082.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083186984062196,1.0,0.0,0.0,3.779462814331055,3.779489517211914,9.53132825998182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.40087890625,0.0,1744.647705078125,1895.4371337890625,0.0,3480.994140625,0.9429701566696168,1.0,0.0,3.0,1.0,0.0
18095700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.678737223148346,0.5427868366241455,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9015737175941468,0.4426176846027374,0.4202228486537933,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8540118932723999,0.3757261931896209,0.2643312513828277,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8419790267944336,0.3593066036701202,0.3423888981342315,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7354929447174072,0.2358597517013549,1.0736327171325684,285.0270690917969,284.95001220703125,298.825439453125,293.4490051269531,297.7742919921875,297.2343139648437,285.0284423828125,1.0,0.5928047895431519,0.4510352909564972,0.4510352909564972,1.0,1.0,-3.174081325531006,1.0753495693206787,2.098731756210327,0.3598226308822632,0.9394918084144592,0.9394918084144592,0.0,153.13841247558594,159.0,57868.86328125,0.0,2650.189453125,1.0,279.7047119140625,283.293701171875,296.4189147949219,300.0712890625,293.1499938964844,293.1499938964844,279.75,33307.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023504853248596,1.0,0.0,0.0,3.848875522613525,3.8489019870758057,9.884644214253058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.9111328125,0.0,1784.09423828125,1895.4371337890625,0.0,3425.484375,0.955947756767273,1.0,0.0,3.0,1.0,0.0
18095760,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.6786340475082397,0.5444850921630859,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9016869068145752,0.4441682398319244,0.4216916561126709,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.853525698184967,0.3762380480766296,0.2646940052509308,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8416097164154053,0.3599294126033783,0.3429838716983795,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7350120544433594,0.2360942661762237,1.0747162103652954,285.01141357421875,284.95001220703125,298.84600830078125,293.4385681152344,297.78173828125,297.2359924316406,285.00982666015625,1.0,0.5941193103790283,0.4504115879535675,0.4504115879535675,1.0,1.0,-3.180342197418213,1.076248049736023,2.1040942668914795,0.3595978915691376,0.9527560472488404,0.9527560472488404,0.0,153.9613037109375,162.0,58085.15625,0.0,2667.13134765625,1.0,279.7442321777344,283.276123046875,296.4202880859375,300.1245422363281,293.1499938964844,293.1499938964844,279.45001220703125,32553.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008772373199464,1.0,0.0,0.0,3.933241128921509,3.9332683086395264,1.032272621159791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.2255859375,0.0,1884.23486328125,1895.4371337890625,0.0,3411.760498046875,0.9722384214401244,1.0,0.0,3.0,1.0,0.0
18095820,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6760324835777283,0.550021767616272,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9002661108970642,0.4463497102260589,0.4240293502807617,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8510247468948364,0.3763230144977569,0.2649734616279602,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8394712805747986,0.360399454832077,0.3436877727508545,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7328602075576782,0.2360158711671829,1.0753834247589111,284.906005859375,284.95001220703125,298.8866577148437,293.4178771972656,297.790283203125,297.2301025390625,284.9077453613281,1.0,0.5969535708427429,0.4491642117500305,0.4491642117500305,1.0,1.0,-3.191798448562622,1.0775805711746216,2.114217758178711,0.3590337336063385,0.859197735786438,0.859197735786438,0.0,156.27218627929688,150.0,58857.78125,0.0,2702.67138671875,1.0,279.45587158203125,283.15045166015625,296.4456787109375,300.26611328125,293.1499938964844,293.1499938964844,279.75,38841.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910529613494873,1.0,0.0,0.0,3.806175708770752,3.8062026500701904,9.666537152952517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.7470703125,0.0,1775.146484375,1895.4371337890625,0.0,3501.518310546875,0.9486534595489502,1.0,0.0,3.0,1.0,0.0
18095880,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6760324835777283,0.550021767616272,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9002661108970642,0.4463497102260589,0.4240293502807617,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8510247468948364,0.3763230144977569,0.2649734616279602,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8394712805747986,0.360399454832077,0.3436877727508545,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7328602075576782,0.2360158711671829,1.0753834247589111,284.906005859375,284.95001220703125,298.8866577148437,293.4178771972656,297.790283203125,297.2301025390625,284.9077453613281,1.0,0.5969535708427429,0.4491642117500305,0.4491642117500305,1.0,1.0,-3.191798448562622,1.0775805711746216,2.114217758178711,0.3590337336063385,0.859197735786438,0.859197735786438,0.0,156.27218627929688,150.0,58857.78125,0.0,2702.67138671875,1.0,279.45587158203125,283.15045166015625,296.4456787109375,300.26611328125,293.1499938964844,293.1499938964844,279.75,38841.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910529613494873,1.0,0.0,0.0,3.806175708770752,3.8062026500701904,9.666537152952517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.7470703125,0.0,1775.146484375,1895.4371337890625,0.0,3501.518310546875,0.9486534595489502,1.0,0.0,3.0,1.0,0.0
18095940,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.6755065321922302,0.5434845685958862,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9058244824409484,0.4492645263671875,0.4264842271804809,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8546990156173706,0.3771356642246246,0.265326052904129,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8432149887084961,0.3614422976970672,0.3444204330444336,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7356175780296326,0.236272245645523,1.075601577758789,285.0043640136719,284.95001220703125,298.9265441894531,293.3974609375,297.8036193847656,297.2322998046875,285.00213623046875,1.0,0.5947983264923096,0.4479168057441711,0.4479168057441711,1.0,1.0,-3.1884779930114746,1.0733379125595093,2.115139961242676,0.3551351726055145,0.9530780911445618,0.9530780911445618,0.0,153.9912872314453,153.0,58130.6171875,0.0,2683.5869140625,1.0,279.744384765625,283.2619934082031,296.3800964355469,300.09307861328125,293.1499938964844,293.1499938964844,279.45001220703125,32797.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903319239616394,1.0,0.0,0.0,3.95281195640564,3.952839374542236,1.042570829667966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.666015625,0.0,1911.447998046875,1895.4371337890625,0.0,3434.504638671875,0.976651668548584,1.0,0.0,3.0,1.0,0.0
18096000,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.6755065321922302,0.5434845685958862,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9058244824409484,0.4492645263671875,0.4264842271804809,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8546990156173706,0.3771356642246246,0.265326052904129,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8432149887084961,0.3614422976970672,0.3444204330444336,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7356175780296326,0.236272245645523,1.075601577758789,285.0043640136719,284.95001220703125,298.9265441894531,293.3974609375,297.8036193847656,297.2322998046875,285.00213623046875,1.0,0.5947983264923096,0.4479168057441711,0.4479168057441711,1.0,1.0,-3.1884779930114746,1.0733379125595093,2.115139961242676,0.3551351726055145,0.9530780911445618,0.9530780911445618,0.0,153.9912872314453,153.0,58130.6171875,0.0,2683.5869140625,1.0,279.744384765625,283.2619934082031,296.3800964355469,300.09307861328125,293.1499938964844,293.1499938964844,279.45001220703125,32797.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903319239616394,1.0,0.0,0.0,3.95281195640564,3.952839374542236,1.042570829667966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.666015625,0.0,1911.447998046875,1895.4371337890625,0.0,3434.504638671875,0.976651668548584,1.0,0.0,3.0,1.0,0.0
18096060,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6751660108566284,0.541449785232544,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9087253212928772,0.4513989686965942,0.4286631643772125,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8559081554412842,0.3771637678146362,0.2654811441898346,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8446305394172668,0.3618456721305847,0.3449476957321167,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7364407181739807,0.2361444383859634,1.075452446937561,284.8988037109375,284.95001220703125,298.96551513671875,293.3775329589844,297.8124084472656,297.22802734375,284.9005432128906,1.0,0.5947718620300293,0.4467217326164245,0.4467217326164245,1.0,1.0,-3.189277410507202,1.070858120918274,2.1184194087982178,0.3510171473026275,0.8535292744636536,0.8535292744636536,0.0,153.2906494140625,156.0,58620.4609375,0.0,2681.406982421875,1.0,279.4558410644531,283.1405334472656,296.4004821777344,300.2102355957031,293.1499938964844,293.1499938964844,279.75,39416.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119685292243958,1.0,0.0,0.0,3.80073356628418,3.800760507583618,9.638914661991294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.943359375,0.0,1772.9952392578125,1895.4371337890625,0.0,3514.86376953125,0.9478610157966614,1.0,0.0,3.0,1.0,0.0
18096120,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6751660108566284,0.541449785232544,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9087253212928772,0.4513989686965942,0.4286631643772125,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8559081554412842,0.3771637678146362,0.2654811441898346,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8446305394172668,0.3618456721305847,0.3449476957321167,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7364407181739807,0.2361444383859634,1.075452446937561,284.8988037109375,284.95001220703125,298.96551513671875,293.3775329589844,297.8124084472656,297.22802734375,284.9005432128906,1.0,0.5947718620300293,0.4467217326164245,0.4467217326164245,1.0,1.0,-3.189277410507202,1.070858120918274,2.1184194087982178,0.3510171473026275,0.8535292744636536,0.8535292744636536,0.0,153.2906494140625,156.0,58620.4609375,0.0,2681.406982421875,1.0,279.4558410644531,283.1405334472656,296.4004821777344,300.2102355957031,293.1499938964844,293.1499938964844,279.75,39416.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119685292243958,1.0,0.0,0.0,3.80073356628418,3.800760507583618,9.638914661991294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.943359375,0.0,1772.9952392578125,1895.4371337890625,0.0,3514.86376953125,0.9478610157966614,1.0,0.0,3.0,1.0,0.0
18096180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6757161021232605,0.5420296788215637,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9103896021842957,0.4543990194797516,0.4312588274478912,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8560718297958374,0.3780317604541778,0.2659211456775665,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8449971079826355,0.3629334270954132,0.3457881808280945,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7363833785057068,0.2364799976348877,1.0763338804244995,285.0062255859375,284.95001220703125,299.0033874511719,293.3583068847656,297.8258972167969,297.2312927246094,285.0047302246094,1.0,0.5959162712097168,0.4455266296863556,0.4455266296863556,1.0,1.0,-3.195685386657715,1.0704727172851562,2.1252126693725586,0.348050057888031,0.9510453343391418,0.9510453343391418,0.0,153.68228149414062,159.0,57972.05859375,0.0,2696.43603515625,1.0,279.7442321777344,283.2596435546875,296.33648681640625,300.03466796875,293.1499938964844,293.1499938964844,279.45001220703125,32853.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037128686904908,1.0,0.0,0.0,3.943687438964844,3.94371485710144,1.0377632406743942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.177734375,0.0,1900.0999755859373,1895.4371337890625,0.0,3438.168701171875,0.9747300148010254,1.0,0.0,3.0,1.0,0.0
18096240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6757161021232605,0.5420296788215637,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9103896021842957,0.4543990194797516,0.4312588274478912,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8560718297958374,0.3780317604541778,0.2659211456775665,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8449971079826355,0.3629334270954132,0.3457881808280945,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7363833785057068,0.2364799976348877,1.0763338804244995,285.0062255859375,284.95001220703125,299.0033874511719,293.3583068847656,297.8258972167969,297.2312927246094,285.0047302246094,1.0,0.5959162712097168,0.4455266296863556,0.4455266296863556,1.0,1.0,-3.195685386657715,1.0704727172851562,2.1252126693725586,0.348050057888031,0.9510453343391418,0.9510453343391418,0.0,153.68228149414062,159.0,57972.05859375,0.0,2696.43603515625,1.0,279.7442321777344,283.2596435546875,296.33648681640625,300.03466796875,293.1499938964844,293.1499938964844,279.45001220703125,32853.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037128686904908,1.0,0.0,0.0,3.943687438964844,3.94371485710144,1.0377632406743942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.177734375,0.0,1900.0999755859373,1895.4371337890625,0.0,3438.168701171875,0.9747300148010254,1.0,0.0,3.0,1.0,0.0
18096300,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.6750956773757935,0.5431084632873535,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9107529520988464,0.4555607140064239,0.4325819909572601,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8557700514793396,0.3781323432922363,0.2661628425121307,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8448141813278198,0.3632097840309143,0.3462408781051636,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7360683083534241,0.236485093832016,1.07698655128479,284.86981201171875,284.95001220703125,299.0218811035156,293.3489990234375,297.8304138183594,297.2298583984375,284.8677978515625,1.0,0.5968396067619324,0.4449290633201599,0.4449290633201599,1.0,1.0,-3.2001945972442627,1.07071053981781,2.129484176635742,0.3474411070346832,0.8563234806060791,0.8563234806060791,0.0,154.22671508789062,159.0,58897.40625,0.0,2708.5029296875,1.0,279.4913635253906,283.1048889160156,296.3851928710937,300.2486572265625,293.1499938964844,293.1499938964844,279.45001220703125,38118.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104939103126526,1.0,0.0,0.0,3.899835109710693,3.899862766265869,1.0148123692488298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.048828125,0.0,1886.199951171875,1895.4371337890625,0.0,3501.1865234375,0.9658252596855164,1.0,0.0,3.0,1.0,0.0
18096360,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6739569306373596,0.545326292514801,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9101610779762268,0.4566083252429962,0.4335877299308777,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8546369075775146,0.3781046271324157,0.2661657333374023,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8438650369644165,0.3633730113506317,0.3464277684688568,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7350949048995972,0.2363899052143097,1.07676899433136,284.9037475585937,284.95001220703125,299.0400390625,293.3399353027344,297.8339233398437,297.2270202636719,284.9056091308594,1.0,0.5978651642799377,0.4443574249744415,0.4443574249744415,1.0,1.0,-3.204037666320801,1.0707430839538574,2.133294582366944,0.3468603789806366,0.8569890260696411,0.8569890260696411,0.0,155.11680603027344,162.0,58647.55078125,0.0,2721.142578125,1.0,279.4559631347656,283.137939453125,296.36395263671875,300.1708984375,293.1499938964844,293.1499938964844,279.75,39115.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125712513923644,1.0,0.0,0.0,3.8052921295166016,3.805319309234619,9.66205107033602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.80126953125,0.0,1776.20654296875,1895.4371337890625,0.0,3520.450439453125,0.9486713409423828,1.0,0.0,3.0,1.0,0.0
