time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096420,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6727054119110107,0.5493137836456299,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9097782373428344,0.4596408605575561,0.436261236667633,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8531103730201721,0.3789727985858917,0.2666412591934204,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8425984978675842,0.364456295967102,0.3473121523857116,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7336528301239014,0.2366929799318313,1.0777690410614014,285.0123596191406,284.95001220703125,299.0753479003906,293.3226623535156,297.8464050292969,297.23004150390625,285.01080322265625,1.0,0.6003449559211731,0.4432141482830047,0.4432141482830047,1.0,1.0,-3.2148799896240234,1.071978211402893,2.14290189743042,0.3463466465473175,0.9590112566947936,0.9590112566947936,0.0,156.90321350097656,150.0,58114.1640625,0.0,2752.975830078125,1.0,279.744384765625,283.25689697265625,296.3035888671875,300.00762939453125,293.1499938964844,293.1499938964844,279.45001220703125,32604.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049260020256042,1.0,0.0,0.0,3.956799983978272,3.956827402114868,1.0446757414683816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8310546875,0.0,1915.050048828125,1895.4371337890625,0.0,3449.45703125,0.9775136709213256,1.0,0.0,3.0,1.0,0.0
18096480,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6727054119110107,0.5493137836456299,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9097782373428344,0.4596408605575561,0.436261236667633,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8531103730201721,0.3789727985858917,0.2666412591934204,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8425984978675842,0.364456295967102,0.3473121523857116,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7336528301239014,0.2366929799318313,1.0777690410614014,285.0123596191406,284.95001220703125,299.0753479003906,293.3226623535156,297.8464050292969,297.23004150390625,285.01080322265625,1.0,0.6003449559211731,0.4432141482830047,0.4432141482830047,1.0,1.0,-3.2148799896240234,1.071978211402893,2.14290189743042,0.3463466465473175,0.9590112566947936,0.9590112566947936,0.0,156.90321350097656,150.0,58114.1640625,0.0,2752.975830078125,1.0,279.744384765625,283.25689697265625,296.3035888671875,300.00762939453125,293.1499938964844,293.1499938964844,279.45001220703125,32604.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049260020256042,1.0,0.0,0.0,3.956799983978272,3.956827402114868,1.0446757414683816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8310546875,0.0,1915.050048828125,1895.4371337890625,0.0,3449.45703125,0.9775136709213256,1.0,0.0,3.0,1.0,0.0
18096540,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6706199049949646,0.5427965521812439,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9155704975128174,0.4617771804332733,0.4384300410747528,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8565508723258972,0.3789569735527038,0.2667535841464996,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.846155047416687,0.3648032248020172,0.3477678894996643,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7362422347068787,0.2364854514598846,1.077189803123474,284.8967590332031,284.95001220703125,299.1091003417969,293.30670166015625,297.853271484375,297.2261962890625,284.8981628417969,1.0,0.5979341268539429,0.442070871591568,0.442070871591568,1.0,1.0,-3.209669351577759,1.067113995552063,2.1425552368164062,0.3436719477176666,0.8562095165252686,0.8562095165252686,0.0,154.62823486328125,153.0,58647.3515625,0.0,2729.898193359375,1.0,279.45574951171875,283.1252136230469,296.3320007324219,300.1434936523437,293.1499938964844,293.1499938964844,279.75,39334.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141674041748048,1.0,0.0,0.0,3.818387269973755,3.818414449691773,9.728664736030623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.4208984375,0.0,1793.9410400390625,1895.4371337890625,0.0,3535.23779296875,0.9515634775161744,1.0,0.0,3.0,1.0,0.0
18096600,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6706199049949646,0.5427965521812439,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9155704975128174,0.4617771804332733,0.4384300410747528,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8565508723258972,0.3789569735527038,0.2667535841464996,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.846155047416687,0.3648032248020172,0.3477678894996643,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7362422347068787,0.2364854514598846,1.077189803123474,284.8967590332031,284.95001220703125,299.1091003417969,293.30670166015625,297.853271484375,297.2261962890625,284.8981628417969,1.0,0.5979341268539429,0.442070871591568,0.442070871591568,1.0,1.0,-3.209669351577759,1.067113995552063,2.1425552368164062,0.3436719477176666,0.8562095165252686,0.8562095165252686,0.0,154.62823486328125,153.0,58647.3515625,0.0,2729.898193359375,1.0,279.45574951171875,283.1252136230469,296.3320007324219,300.1434936523437,293.1499938964844,293.1499938964844,279.75,39334.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141674041748048,1.0,0.0,0.0,3.818387269973755,3.818414449691773,9.728664736030623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.4208984375,0.0,1793.9410400390625,1895.4371337890625,0.0,3535.23779296875,0.9515634775161744,1.0,0.0,3.0,1.0,0.0
18096660,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.6715306043624878,0.5394700765609741,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9197642207145692,0.4647764861583709,0.4409592449665069,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.858652651309967,0.3797690868377685,0.2671087086200714,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8483807444572449,0.3658252358436584,0.3484851121902466,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7377009987831116,0.2367524206638336,1.077444076538086,285.0031433105469,284.95001220703125,299.1412048339844,293.2922058105469,297.86456298828125,297.22955322265625,285.0015563964844,1.0,0.5977149605751038,0.4409419000148773,0.4409419000148773,1.0,1.0,-3.210284948348999,1.0645558834075928,2.1457290649414062,0.3408949673175812,0.9511719942092896,0.9511719942092896,0.0,153.5814971923828,156.0,57888.14453125,0.0,2725.44873046875,1.0,279.7443542480469,283.24609375,296.26910400390625,299.9621887207031,293.1499938964844,293.1499938964844,279.45001220703125,33000.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056562781333924,1.0,0.0,0.0,3.953346967697144,3.95337438583374,1.0428531140860289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.0478515625,0.0,1913.7850341796875,1895.4371337890625,0.0,3456.24951171875,0.9769518971443176,1.0,0.0,3.0,1.0,0.0
18096720,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.6715306043624878,0.5394700765609741,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9197642207145692,0.4647764861583709,0.4409592449665069,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.858652651309967,0.3797690868377685,0.2671087086200714,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8483807444572449,0.3658252358436584,0.3484851121902466,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7377009987831116,0.2367524206638336,1.077444076538086,285.0031433105469,284.95001220703125,299.1412048339844,293.2922058105469,297.86456298828125,297.22955322265625,285.0015563964844,1.0,0.5977149605751038,0.4409419000148773,0.4409419000148773,1.0,1.0,-3.210284948348999,1.0645558834075928,2.1457290649414062,0.3408949673175812,0.9511719942092896,0.9511719942092896,0.0,153.5814971923828,156.0,57888.14453125,0.0,2725.44873046875,1.0,279.7443542480469,283.24609375,296.26910400390625,299.9621887207031,293.1499938964844,293.1499938964844,279.45001220703125,33000.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056562781333924,1.0,0.0,0.0,3.953346967697144,3.95337438583374,1.0428531140860289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.0478515625,0.0,1913.7850341796875,1895.4371337890625,0.0,3456.24951171875,0.9769518971443176,1.0,0.0,3.0,1.0,0.0
18096780,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6704530119895935,0.5404254794120789,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9209935069084167,0.4669979512691498,0.4432675540447235,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8583616018295288,0.3798088133335113,0.2673057019710541,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.84833824634552,0.3662178516387939,0.3490477800369262,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7373272776603699,0.2366375476121902,1.0775916576385498,284.901611328125,284.95001220703125,299.1715087890625,293.2794189453125,297.87078857421875,297.22613525390625,284.90338134765625,1.0,0.598717987537384,0.4398129284381866,0.4398129284381866,1.0,1.0,-3.215299129486084,1.0636566877365112,2.1516425609588623,0.3385640382766723,0.8557906150817871,0.8557906150817871,0.0,154.0811309814453,159.0,58494.953125,0.0,2738.3935546875,1.0,279.455810546875,283.1264953613281,296.3006286621094,300.0967102050781,293.1499938964844,293.1499938964844,279.75,39285.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139476418495178,1.0,0.0,0.0,3.80708909034729,3.807116031646729,9.67117784966831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.48681640625,0.0,1779.7235107421875,1895.4371337890625,0.0,3533.20263671875,0.9491869807243348,1.0,0.0,3.0,1.0,0.0
18096840,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6704530119895935,0.5404254794120789,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9209935069084167,0.4669979512691498,0.4432675540447235,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8583616018295288,0.3798088133335113,0.2673057019710541,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.84833824634552,0.3662178516387939,0.3490477800369262,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7373272776603699,0.2366375476121902,1.0775916576385498,284.901611328125,284.95001220703125,299.1715087890625,293.2794189453125,297.87078857421875,297.22613525390625,284.90338134765625,1.0,0.598717987537384,0.4398129284381866,0.4398129284381866,1.0,1.0,-3.215299129486084,1.0636566877365112,2.1516425609588623,0.3385640382766723,0.8557906150817871,0.8557906150817871,0.0,154.0811309814453,159.0,58494.953125,0.0,2738.3935546875,1.0,279.455810546875,283.1264953613281,296.3006286621094,300.0967102050781,293.1499938964844,293.1499938964844,279.75,39285.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139476418495178,1.0,0.0,0.0,3.80708909034729,3.807116031646729,9.67117784966831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.48681640625,0.0,1779.7235107421875,1895.4371337890625,0.0,3533.20263671875,0.9491869807243348,1.0,0.0,3.0,1.0,0.0
18096900,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.6701278686523438,0.5417521595954895,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9210729598999025,0.4684776365756988,0.4444546401500702,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8577861189842224,0.3801712393760681,0.2674146890640259,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8478962182998657,0.3666904866695404,0.3493364751338959,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.736771821975708,0.2367439866065979,1.0776152610778809,285.025634765625,284.95001220703125,299.1859130859375,293.27374267578125,297.87567138671875,297.22735595703125,285.0274658203125,1.0,0.5995299220085144,0.4392484426498413,0.4392484426498413,1.0,1.0,-3.2188236713409424,1.063591480255127,2.1552321910858154,0.3374275267124176,0.9431856274604796,0.9431856274604796,0.0,154.6397705078125,159.0,57710.2109375,0.0,2748.653564453125,1.0,279.7057800292969,283.2640380859375,296.2398986816406,299.8784484863281,293.1499938964844,293.1499938964844,279.75,33533.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907557487487793,1.0,0.0,0.0,3.870972394943237,3.8709990978240967,9.99846747617994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.21875,0.0,1813.2884521484373,1895.4371337890625,0.0,3473.92236328125,0.9611949920654296,1.0,0.0,3.0,1.0,0.0
18096960,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.6698401570320129,0.542872965335846,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9215438961982728,0.4700815081596374,0.4459617435932159,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8575624227523804,0.3806627690792084,0.2677547633647918,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.847760796546936,0.3672755062580108,0.3498847484588623,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7364822626113892,0.2369405180215835,1.0784755945205688,285.0108947753906,284.95001220703125,299.1998291015625,293.2685546875,297.8812866210937,297.2298889160156,285.0093994140625,1.0,0.6005722880363464,0.4387080073356628,0.4387080073356628,1.0,1.0,-3.224083423614502,1.0642255544662476,2.159857749938965,0.3366274833679199,0.9568661451339722,0.9568661451339722,0.0,155.20794677734375,147.0,57923.21484375,0.0,2762.53369140625,1.0,279.7442321777344,283.2474670410156,296.2462158203125,299.93603515625,293.1499938964844,293.1499938964844,279.45001220703125,32695.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056356549263,1.0,0.0,0.0,3.954143047332764,3.95417046546936,1.0432730732645723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.5576171875,0.0,1912.3448486328125,1895.4371337890625,0.0,3456.057861328125,0.9770708084106444,1.0,0.0,3.0,1.0,0.0
18097020,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6683156490325928,0.5352565050125122,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9284032583236694,0.4722652733325958,0.4481629133224487,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8616631627082825,0.3806405663490295,0.2678520679473877,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8519589900970459,0.3676040470600128,0.3503089547157287,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7395973801612854,0.236747995018959,1.077887773513794,284.8969116210937,284.95001220703125,299.2260437011719,293.25982666015625,297.88580322265625,297.2264709472656,284.8982849121094,1.0,0.597745954990387,0.4376271963119507,0.4376271963119507,1.0,1.0,-3.2175211906433105,1.0590593814849854,2.158461570739746,0.3329482674598694,0.8546927571296692,0.8546927571296692,0.0,152.49635314941406,150.0,58439.578125,0.0,2734.2333984375,1.0,279.4557800292969,283.1179504394531,296.2826232910156,300.07843017578125,293.1499938964844,293.1499938964844,279.75,39400.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143765568733216,1.0,0.0,0.0,3.812421798706055,3.812448978424072,9.698289886728162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.49365234375,0.0,1787.1434326171875,1895.4371337890625,0.0,3537.174072265625,0.9503012895584106,1.0,0.0,3.0,1.0,0.0
18097080,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6683156490325928,0.5352565050125122,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9284032583236694,0.4722652733325958,0.4481629133224487,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8616631627082825,0.3806405663490295,0.2678520679473877,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8519589900970459,0.3676040470600128,0.3503089547157287,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7395973801612854,0.236747995018959,1.077887773513794,284.8969116210937,284.95001220703125,299.2260437011719,293.25982666015625,297.88580322265625,297.2264709472656,284.8982849121094,1.0,0.597745954990387,0.4376271963119507,0.4376271963119507,1.0,1.0,-3.2175211906433105,1.0590593814849854,2.158461570739746,0.3329482674598694,0.8546927571296692,0.8546927571296692,0.0,152.49635314941406,150.0,58439.578125,0.0,2734.2333984375,1.0,279.4557800292969,283.1179504394531,296.2826232910156,300.07843017578125,293.1499938964844,293.1499938964844,279.75,39400.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143765568733216,1.0,0.0,0.0,3.812421798706055,3.812448978424072,9.698289886728162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.49365234375,0.0,1787.1434326171875,1895.4371337890625,0.0,3537.174072265625,0.9503012895584106,1.0,0.0,3.0,1.0,0.0
18097140,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.6696766018867493,0.5311229825019836,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9332886934280396,0.4753304421901703,0.4507413804531097,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.864249050617218,0.3814474046230316,0.2681974172592163,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8546555638313293,0.3686130344867706,0.3510044813156128,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7414537072181702,0.2370330989360809,1.0781817436218262,285.0028686523437,284.95001220703125,299.25,293.2534484863281,297.8945007324219,297.23016357421875,285.00128173828125,1.0,0.5972502827644348,0.4365463554859161,0.4365463554859161,1.0,1.0,-3.2172346115112305,1.05626118183136,2.160973310470581,0.3298827111721039,0.9492695331573486,0.9492695331573486,0.0,151.15846252441406,153.0,57687.20703125,0.0,2726.340576171875,1.0,279.74432373046875,283.2391967773437,296.2280578613281,299.9056701660156,293.1499938964844,293.1499938964844,279.45001220703125,33013.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053997993469238,1.0,0.0,0.0,3.947279930114746,3.947307348251343,1.0396546485935687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.4716796875,0.0,1906.0325927734373,1895.4371337890625,0.0,3453.8642578125,0.9755941033363342,1.0,0.0,3.0,1.0,0.0
18097200,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.6696766018867493,0.5311229825019836,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9332886934280396,0.4753304421901703,0.4507413804531097,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.864249050617218,0.3814474046230316,0.2681974172592163,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8546555638313293,0.3686130344867706,0.3510044813156128,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7414537072181702,0.2370330989360809,1.0781817436218262,285.0028686523437,284.95001220703125,299.25,293.2534484863281,297.8945007324219,297.23016357421875,285.00128173828125,1.0,0.5972502827644348,0.4365463554859161,0.4365463554859161,1.0,1.0,-3.2172346115112305,1.05626118183136,2.160973310470581,0.3298827111721039,0.9492695331573486,0.9492695331573486,0.0,151.15846252441406,153.0,57687.20703125,0.0,2726.340576171875,1.0,279.74432373046875,283.2391967773437,296.2280578613281,299.9056701660156,293.1499938964844,293.1499938964844,279.45001220703125,33013.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053997993469238,1.0,0.0,0.0,3.947279930114746,3.947307348251343,1.0396546485935687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.4716796875,0.0,1906.0325927734373,1895.4371337890625,0.0,3453.8642578125,0.9755941033363342,1.0,0.0,3.0,1.0,0.0
18097260,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6690108776092529,0.5314943194389343,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9349181652069092,0.4776015877723694,0.4530912041664123,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8642471432685852,0.3814788460731506,0.2683831453323364,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8548888564109802,0.3689890205860138,0.3515443801879883,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7413316369056702,0.2369349896907806,1.0783684253692627,284.9022216796875,284.95001220703125,299.2726745605469,293.248291015625,297.8983154296875,297.2269287109375,284.9039306640625,1.0,0.5980672836303711,0.4355678260326385,0.4355678260326385,1.0,1.0,-3.2216031551361084,1.055402398109436,2.166200637817383,0.3282235264778137,0.8546654582023621,0.8546654582023621,0.0,151.4688262939453,156.0,58302.7578125,0.0,2736.95068359375,1.0,279.4558410644531,283.12091064453125,296.26837158203125,300.0497131347656,293.1499938964844,293.1499938964844,279.75,39282.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913471221923828,1.0,0.0,0.0,3.800421714782715,3.800448656082153,9.637333278078586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.921875,0.0,1771.5709228515625,1895.4371337890625,0.0,3528.789794921875,0.9477133750915528,1.0,0.0,3.0,1.0,0.0
18097320,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6690108776092529,0.5314943194389343,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9349181652069092,0.4776015877723694,0.4530912041664123,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8642471432685852,0.3814788460731506,0.2683831453323364,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8548888564109802,0.3689890205860138,0.3515443801879883,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7413316369056702,0.2369349896907806,1.0783684253692627,284.9022216796875,284.95001220703125,299.2726745605469,293.248291015625,297.8983154296875,297.2269287109375,284.9039306640625,1.0,0.5980672836303711,0.4355678260326385,0.4355678260326385,1.0,1.0,-3.2216031551361084,1.055402398109436,2.166200637817383,0.3282235264778137,0.8546654582023621,0.8546654582023621,0.0,151.4688262939453,156.0,58302.7578125,0.0,2736.95068359375,1.0,279.4558410644531,283.12091064453125,296.26837158203125,300.0497131347656,293.1499938964844,293.1499938964844,279.75,39282.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913471221923828,1.0,0.0,0.0,3.800421714782715,3.800448656082153,9.637333278078586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.921875,0.0,1771.5709228515625,1895.4371337890625,0.0,3528.789794921875,0.9477133750915528,1.0,0.0,3.0,1.0,0.0
18097380,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6687204837799072,0.5334959626197815,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9357437491416932,0.4807482659816742,0.4558366537094116,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8636373281478882,0.3823224306106567,0.2688219249248504,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8544885516166687,0.3700306117534637,0.3523610830307007,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7406584024429321,0.2372505664825439,1.0792890787124634,285.01055908203125,284.95001220703125,299.2951965332031,293.2431335449219,297.906982421875,297.2308654785156,285.00909423828125,1.0,0.5997950434684753,0.4345892965793609,0.4345892965793609,1.0,1.0,-3.229921579360962,1.0559993982315063,2.173922061920166,0.3272585570812225,0.9552651047706604,0.9552651047706604,0.0,152.46832275390625,159.0,57745.33203125,0.0,2759.467529296875,1.0,279.7442626953125,283.24151611328125,296.22039794921875,299.8972473144531,293.1499938964844,293.1499938964844,279.45001220703125,32697.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050532579421996,1.0,0.0,0.0,3.948668241500856,3.948695659637451,1.040386223394307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.3896484375,0.0,1905.2728271484373,1895.4371337890625,0.0,3450.640869140625,0.9757736921310424,1.0,0.0,3.0,1.0,0.0
18097440,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6687204837799072,0.5334959626197815,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9357437491416932,0.4807482659816742,0.4558366537094116,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8636373281478882,0.3823224306106567,0.2688219249248504,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8544885516166687,0.3700306117534637,0.3523610830307007,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7406584024429321,0.2372505664825439,1.0792890787124634,285.01055908203125,284.95001220703125,299.2951965332031,293.2431335449219,297.906982421875,297.2308654785156,285.00909423828125,1.0,0.5997950434684753,0.4345892965793609,0.4345892965793609,1.0,1.0,-3.229921579360962,1.0559993982315063,2.173922061920166,0.3272585570812225,0.9552651047706604,0.9552651047706604,0.0,152.46832275390625,159.0,57745.33203125,0.0,2759.467529296875,1.0,279.7442626953125,283.24151611328125,296.22039794921875,299.8972473144531,293.1499938964844,293.1499938964844,279.45001220703125,32697.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050532579421996,1.0,0.0,0.0,3.948668241500856,3.948695659637451,1.040386223394307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.3896484375,0.0,1905.2728271484373,1895.4371337890625,0.0,3450.640869140625,0.9757736921310424,1.0,0.0,3.0,1.0,0.0
18097500,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6676275730133057,0.5351772308349609,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9357030987739564,0.4819519221782684,0.4572217762470245,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8629859685897827,0.382398784160614,0.2690563499927521,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8539546728134155,0.3702701926231384,0.3527930378913879,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7400601506233215,0.2372311353683471,1.0798919200897217,284.8733215332031,284.95001220703125,299.3063659667969,293.24053955078125,297.9092102050781,297.2297668457031,284.8711242675781,1.0,0.6009321808815002,0.4341000318527221,0.4341000318527221,1.0,1.0,-3.2351369857788086,1.056676149368286,2.1784608364105225,0.3270197510719299,0.8613449931144714,0.8613449931144714,0.0,153.23550415039062,159.0,58741.078125,0.0,2774.40771484375,1.0,279.4912109375,283.0855407714844,296.2770690917969,300.1231384277344,293.1499938964844,293.1499938964844,279.45001220703125,37810.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911929726600647,1.0,0.0,0.0,3.9108848571777344,3.910912752151489,1.020571289700456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2626953125,0.0,1897.8447265625,1895.4371337890625,0.0,3514.50390625,0.9681687951087952,1.0,0.0,3.0,1.0,0.0
18097560,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6659817099571228,0.5379549264907837,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9346530437469482,0.483026385307312,0.4582628905773163,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8614943623542786,0.3823348879814148,0.2690429091453552,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8526409268379211,0.3703854084014892,0.352946013212204,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7387983202934265,0.2370987236499786,1.0795683860778809,284.9045104980469,284.95001220703125,299.3175048828125,293.2379455566406,297.910400390625,297.227294921875,284.9064025878906,1.0,0.6021285653114319,0.4335367679595947,0.4335367679595947,1.0,1.0,-3.2395081520080566,1.0568596124649048,2.1826486587524414,0.3264522552490234,0.8608083128929138,0.8608083128929138,0.0,154.3170928955078,162.0,58529.91796875,0.0,2789.39208984375,1.0,279.4559020996094,283.1161499023437,296.26300048828125,300.0566101074219,293.1499938964844,293.1499938964844,279.75,38941.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141549468040466,1.0,0.0,0.0,3.8200771808624254,3.820104122161865,9.737277650856413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.56396484375,0.0,1792.935791015625,1895.4371337890625,0.0,3535.1220703125,0.9517782330513,1.0,0.0,3.0,1.0,0.0
18097620,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6636841297149658,0.542860209941864,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9335471391677856,0.4861637055873871,0.4610311388969421,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.859381914138794,0.3831456005573272,0.2694822549819946,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8507755398750305,0.3713885247707367,0.3537603616714477,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7368632555007935,0.2373176962137222,1.0802515745162964,285.01513671875,284.95001220703125,299.3396301269531,293.2327575683594,297.9186096191406,297.23101806640625,285.0136108398437,1.0,0.6048535704612732,0.4324102401733398,0.4324102401733398,1.0,1.0,-3.251059532165528,1.0582443475723269,2.192815065383911,0.3254295587539673,0.9653451442718506,0.9653451442718506,0.0,156.38973999023438,150.0,58033.18359375,0.0,2824.81103515625,1.0,279.7444763183594,283.2379455566406,296.2137756347656,299.9078674316406,293.1499938964844,293.1499938964844,279.45001220703125,32531.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065245985984802,1.0,0.0,0.0,3.972811698913574,3.97283935546875,1.0531476846153964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3623046875,0.0,1935.3187255859373,1895.4371337890625,0.0,3464.322998046875,0.9810971617698668,1.0,0.0,3.0,1.0,0.0
18097680,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6636841297149658,0.542860209941864,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9335471391677856,0.4861637055873871,0.4610311388969421,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.859381914138794,0.3831456005573272,0.2694822549819946,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8507755398750305,0.3713885247707367,0.3537603616714477,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7368632555007935,0.2373176962137222,1.0802515745162964,285.01513671875,284.95001220703125,299.3396301269531,293.2327575683594,297.9186096191406,297.23101806640625,285.0136108398437,1.0,0.6048535704612732,0.4324102401733398,0.4324102401733398,1.0,1.0,-3.251059532165528,1.0582443475723269,2.192815065383911,0.3254295587539673,0.9653451442718506,0.9653451442718506,0.0,156.38973999023438,150.0,58033.18359375,0.0,2824.81103515625,1.0,279.7444763183594,283.2379455566406,296.2137756347656,299.9078674316406,293.1499938964844,293.1499938964844,279.45001220703125,32531.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065245985984802,1.0,0.0,0.0,3.972811698913574,3.97283935546875,1.0531476846153964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3623046875,0.0,1935.3187255859373,1895.4371337890625,0.0,3464.322998046875,0.9810971617698668,1.0,0.0,3.0,1.0,0.0
18097740,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.6605766415596008,0.5370039343833923,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9392158389091492,0.4883458912372589,0.463269293308258,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8625444769859314,0.3830588757991791,0.2695580720901489,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8540675044059753,0.3716370761394501,0.3541411161422729,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.739149272441864,0.2370123565196991,1.0793050527572632,284.8957824707031,284.95001220703125,299.361572265625,293.2275390625,297.92144775390625,297.2276916503906,284.897216796875,1.0,0.6025957465171814,0.4312837123870849,0.4312837123870849,1.0,1.0,-3.246150255203247,1.0535293817520142,2.192620754241944,0.3219127953052521,0.8607956171035767,0.8607956171035767,0.0,154.31019592285156,138.0,58643.46484375,0.0,2803.0927734375,1.0,279.45562744140625,283.10260009765625,296.25360107421875,300.0603942871094,293.1499938964844,293.1499938964844,279.75,39239.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159173369407654,1.0,0.0,0.0,3.841497182846069,3.841524600982666,9.84678194981825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.333984375,0.0,1821.7218017578125,1895.4371337890625,0.0,3551.4345703125,0.95657080411911,1.0,0.0,3.0,1.0,0.0
18097800,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.6605766415596008,0.5370039343833923,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9392158389091492,0.4883458912372589,0.463269293308258,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8625444769859314,0.3830588757991791,0.2695580720901489,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8540675044059753,0.3716370761394501,0.3541411161422729,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.739149272441864,0.2370123565196991,1.0793050527572632,284.8957824707031,284.95001220703125,299.361572265625,293.2275390625,297.92144775390625,297.2276916503906,284.897216796875,1.0,0.6025957465171814,0.4312837123870849,0.4312837123870849,1.0,1.0,-3.246150255203247,1.0535293817520142,2.192620754241944,0.3219127953052521,0.8607956171035767,0.8607956171035767,0.0,154.31019592285156,138.0,58643.46484375,0.0,2803.0927734375,1.0,279.45562744140625,283.10260009765625,296.25360107421875,300.0603942871094,293.1499938964844,293.1499938964844,279.75,39239.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159173369407654,1.0,0.0,0.0,3.841497182846069,3.841524600982666,9.84678194981825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.333984375,0.0,1821.7218017578125,1895.4371337890625,0.0,3551.4345703125,0.95657080411911,1.0,0.0,3.0,1.0,0.0
18097860,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.6619438529014587,0.5216793417930603,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.95134299993515,0.4913828372955322,0.4656900465488434,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8711128234863281,0.3837602436542511,0.2697356641292572,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8625845909118652,0.3725243508815765,0.3545946478843689,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7456831336021423,0.2371578812599182,1.078324794769287,284.995361328125,284.95001220703125,299.3833312988281,293.22235107421875,297.9281311035156,297.2304077148437,284.99322509765625,1.0,0.5972079038619995,0.4302236437797546,0.4302236437797546,1.0,1.0,-3.2302191257476807,1.0449687242507937,2.1852502822875977,0.3162068426609039,0.9490646123886108,0.9490646123886108,0.0,148.78346252441406,156.0,57668.57421875,0.0,2739.810302734375,1.0,279.7444763183594,283.221435546875,296.1976013183594,299.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,33300.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071323871612548,1.0,0.0,0.0,3.9668548107147217,3.9668824672698975,1.0499917380002444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8994140625,0.0,1933.79248046875,1895.4371337890625,0.0,3469.971923828125,0.9801161289215088,1.0,0.0,3.0,1.0,0.0
18097920,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.6619438529014587,0.5216793417930603,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.95134299993515,0.4913828372955322,0.4656900465488434,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8711128234863281,0.3837602436542511,0.2697356641292572,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8625845909118652,0.3725243508815765,0.3545946478843689,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7456831336021423,0.2371578812599182,1.078324794769287,284.995361328125,284.95001220703125,299.3833312988281,293.22235107421875,297.9281311035156,297.2304077148437,284.99322509765625,1.0,0.5972079038619995,0.4302236437797546,0.4302236437797546,1.0,1.0,-3.2302191257476807,1.0449687242507937,2.1852502822875977,0.3162068426609039,0.9490646123886108,0.9490646123886108,0.0,148.78346252441406,156.0,57668.57421875,0.0,2739.810302734375,1.0,279.7444763183594,283.221435546875,296.1976013183594,299.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,33300.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071323871612548,1.0,0.0,0.0,3.9668548107147217,3.9668824672698975,1.0499917380002444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8994140625,0.0,1933.79248046875,1895.4371337890625,0.0,3469.971923828125,0.9801161289215088,1.0,0.0,3.0,1.0,0.0
18097980,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6623161435127258,0.5261985659599304,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9501341581344604,0.4937018454074859,0.4681011140346527,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8687992691993713,0.3837808668613434,0.2699253261089325,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.860552191734314,0.3728702664375305,0.3551228642463684,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7437203526496887,0.237077310681343,1.0786224603652954,284.9023742675781,284.95001220703125,299.4049072265625,293.2171630859375,297.93121337890625,297.22686767578125,284.9044494628906,1.0,0.6002222895622253,0.4291635751724243,0.4291635751724243,1.0,1.0,-3.239727258682251,1.0458403825759888,2.193886995315552,0.3135660886764526,0.8557671308517456,0.8557671308517456,0.0,150.51429748535156,174.0,58265.5625,0.0,2768.90478515625,1.0,279.455810546875,283.1111145019531,296.2344665527344,300.01104736328125,293.1499938964844,293.1499938964844,279.75,39404.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145384430885316,1.0,0.0,0.0,3.8077096939086914,3.80773663520813,9.674330385678331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.455078125,0.0,1781.4132080078125,1895.4371337890625,0.0,3538.67333984375,0.9495197534561156,1.0,0.0,3.0,1.0,0.0
18098040,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6623161435127258,0.5261985659599304,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9501341581344604,0.4937018454074859,0.4681011140346527,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8687992691993713,0.3837808668613434,0.2699253261089325,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.860552191734314,0.3728702664375305,0.3551228642463684,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7437203526496887,0.237077310681343,1.0786224603652954,284.9023742675781,284.95001220703125,299.4049072265625,293.2171630859375,297.93121337890625,297.22686767578125,284.9044494628906,1.0,0.6002222895622253,0.4291635751724243,0.4291635751724243,1.0,1.0,-3.239727258682251,1.0458403825759888,2.193886995315552,0.3135660886764526,0.8557671308517456,0.8557671308517456,0.0,150.51429748535156,174.0,58265.5625,0.0,2768.90478515625,1.0,279.455810546875,283.1111145019531,296.2344665527344,300.01104736328125,293.1499938964844,293.1499938964844,279.75,39404.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145384430885316,1.0,0.0,0.0,3.8077096939086914,3.80773663520813,9.674330385678331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.455078125,0.0,1781.4132080078125,1895.4371337890625,0.0,3538.67333984375,0.9495197534561156,1.0,0.0,3.0,1.0,0.0
18098100,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.6613590121269226,0.5342192053794861,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9458172917366028,0.495288610458374,0.4694517850875854,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8646172881126404,0.3841681182384491,0.2701068520545959,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8565832376480103,0.3733554184436798,0.3554967939853668,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7403263449668884,0.2372204214334488,1.0792019367218018,285.03192138671875,284.95001220703125,299.4156188964844,293.2145690917969,297.935302734375,297.2285461425781,285.0343322753906,1.0,0.6037634611129761,0.4286335408687591,0.4286335408687591,1.0,1.0,-3.252347707748413,1.0491427183151243,2.203204870223999,0.3135886192321777,0.9479967951774596,0.9479967951774596,0.0,153.54763793945312,174.0,57613.375,0.0,2811.7978515625,1.0,279.70587158203125,283.25225830078125,296.1785888671875,299.8030700683594,293.1499938964844,293.1499938964844,279.75,33377.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080127477645874,1.0,0.0,0.0,3.8766603469848633,3.876687049865722,1.0027871439888258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2900390625,0.0,1819.1566162109373,1895.4371337890625,0.0,3478.152099609375,0.9624330401420592,1.0,0.0,3.0,1.0,0.0
18098160,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.6593835949897766,0.5443533062934875,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9404144287109376,0.4970100224018097,0.4711769819259643,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8597232699394226,0.3846928775310516,0.2705497443675995,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8518897294998169,0.3739616572856903,0.3561731576919555,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7363366484642029,0.2374370694160461,1.0807267427444458,285.0251770019531,284.95001220703125,299.4263000488281,293.21197509765625,297.9406433105469,297.2317810058594,285.0243835449219,1.0,0.6084227561950684,0.4281563460826874,0.4281563460826874,1.0,1.0,-3.2697784900665283,1.0543146133422852,2.215463876724243,0.3145555257797241,0.9704252481460572,0.9704252481460572,0.0,157.5162353515625,177.0,58028.15625,0.0,2870.306396484375,1.0,279.7442932128906,283.240478515625,296.190673828125,299.87615966796875,293.1499938964844,293.1499938964844,279.45001220703125,32276.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063493609428406,1.0,0.0,0.0,3.968750953674317,3.968778371810913,1.050995706464164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.2373046875,0.0,1927.93896484375,1895.4371337890625,0.0,3462.69384765625,0.980200469493866,1.0,0.0,3.0,1.0,0.0
18098220,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6513663530349731,0.5601112842559814,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9321363568305968,0.4993230402469635,0.4738327860832214,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8521065711975098,0.3846888542175293,0.2708965241909027,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8446861505508423,0.3742833137512207,0.3569104671478271,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7300112843513489,0.2371421158313751,1.081356644630432,284.909912109375,284.95001220703125,299.447509765625,293.2068176269531,297.94439697265625,297.228759765625,284.91180419921875,1.0,0.6148253679275513,0.427201896905899,0.427201896905899,1.0,1.0,-3.2940046787261963,1.060608148574829,2.233396291732788,0.3166380524635315,0.8781412243843079,0.8781412243843079,0.0,163.78553771972656,180.0,59200.203125,0.0,2956.802734375,1.0,279.4554443359375,283.0995788574219,296.2400817871094,300.0704345703125,293.1499938964844,293.1499938964844,279.75,38186.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171361327171326,1.0,0.0,0.0,3.8810181617736816,3.8810458183288574,1.005043031909736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.966796875,0.0,1862.867919921875,1895.4371337890625,0.0,3562.705810546875,0.9646061658859252,1.0,0.0,3.0,1.0,0.0
