time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098280,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6513663530349731,0.5601112842559814,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9321363568305968,0.4993230402469635,0.4738327860832214,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8521065711975098,0.3846888542175293,0.2708965241909027,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8446861505508423,0.3742833137512207,0.3569104671478271,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7300112843513489,0.2371421158313751,1.081356644630432,284.909912109375,284.95001220703125,299.447509765625,293.2068176269531,297.94439697265625,297.228759765625,284.91180419921875,1.0,0.6148253679275513,0.427201896905899,0.427201896905899,1.0,1.0,-3.2940046787261963,1.060608148574829,2.233396291732788,0.3166380524635315,0.8781412243843079,0.8781412243843079,0.0,163.78553771972656,180.0,59200.203125,0.0,2956.802734375,1.0,279.4554443359375,283.0995788574219,296.2400817871094,300.0704345703125,293.1499938964844,293.1499938964844,279.75,38186.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171361327171326,1.0,0.0,0.0,3.8810181617736816,3.8810458183288574,1.005043031909736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.966796875,0.0,1862.867919921875,1895.4371337890625,0.0,3562.705810546875,0.9646061658859252,1.0,0.0,3.0,1.0,0.0
18098340,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6441099047660828,0.5725404024124146,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.92635577917099,0.5024380087852478,0.476672351360321,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8465760946273804,0.385432481765747,0.2713578045368194,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8394562005996704,0.3751972317695617,0.3577383756637573,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7250611186027527,0.2370552122592926,1.0812554359436035,285.0269470214844,284.95001220703125,299.468505859375,293.20166015625,297.951171875,297.23046875,285.02545166015625,1.0,0.6201888918876648,0.4262474477291107,0.4262474477291107,1.0,1.0,-3.3137967586517334,1.0652357339859009,2.248561143875122,0.3180927336215973,0.9927993416786194,0.9927993416786194,0.0,168.8871612548828,183.0,58781.0390625,0.0,3028.25390625,1.0,279.7448425292969,283.2259826660156,296.1894836425781,299.9287109375,293.1499938964844,293.1499938964844,279.45001220703125,32271.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109304547309875,1.0,0.0,0.0,4.038514614105225,4.038542747497559,1.0882697552005991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.697265625,0.0,2020.420654296875,1895.4371337890625,0.0,3505.23681640625,0.995819091796875,1.0,0.0,3.0,1.0,0.0
18098400,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6441099047660828,0.5725404024124146,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.92635577917099,0.5024380087852478,0.476672351360321,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8465760946273804,0.385432481765747,0.2713578045368194,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8394562005996704,0.3751972317695617,0.3577383756637573,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7250611186027527,0.2370552122592926,1.0812554359436035,285.0269470214844,284.95001220703125,299.468505859375,293.20166015625,297.951171875,297.23046875,285.02545166015625,1.0,0.6201888918876648,0.4262474477291107,0.4262474477291107,1.0,1.0,-3.3137967586517334,1.0652357339859009,2.248561143875122,0.3180927336215973,0.9927993416786194,0.9927993416786194,0.0,168.8871612548828,183.0,58781.0390625,0.0,3028.25390625,1.0,279.7448425292969,283.2259826660156,296.1894836425781,299.9287109375,293.1499938964844,293.1499938964844,279.45001220703125,32271.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109304547309875,1.0,0.0,0.0,4.038514614105225,4.038542747497559,1.0882697552005991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.697265625,0.0,2020.420654296875,1895.4371337890625,0.0,3505.23681640625,0.995819091796875,1.0,0.0,3.0,1.0,0.0
18098460,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9932053089141846,0.6359674334526062,0.5740261673927307,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9173176288604736,0.504498302936554,0.4791595637798309,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8386868238449097,0.3852311968803406,0.2716144025325775,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8319204449653625,0.3753025829792022,0.3583345413208008,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.71793532371521,0.2363510876893997,1.080205321311951,284.8915100097656,284.95001220703125,299.4893493652344,293.196533203125,297.9505615234375,297.2235412597656,284.8930053710937,1.0,0.6241395473480225,0.4247377514839172,0.4247377514839172,1.0,1.0,-3.318410634994507,1.0628896951675415,2.255521059036255,0.3157212734222412,0.881614089012146,0.881614089012146,0.0,175.25885009765625,186.0,59647.92578125,0.0,3074.336181640625,1.0,279.45489501953125,283.0711669921875,296.22906494140625,300.09747314453125,293.1499938964844,293.1499938964844,279.75,38782.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215074777603148,1.0,0.0,0.0,3.940046548843384,3.9400746822357178,1.0358478448324604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.060546875,0.0,1943.2921142578125,1895.4371337890625,0.0,3603.06396484375,0.977814793586731,1.0,0.0,3.0,1.0,0.0
18098520,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9932053089141846,0.6359674334526062,0.5740261673927307,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9173176288604736,0.504498302936554,0.4791595637798309,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8386868238449097,0.3852311968803406,0.2716144025325775,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8319204449653625,0.3753025829792022,0.3583345413208008,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.71793532371521,0.2363510876893997,1.080205321311951,284.8915100097656,284.95001220703125,299.4893493652344,293.196533203125,297.9505615234375,297.2235412597656,284.8930053710937,1.0,0.6241395473480225,0.4247377514839172,0.4247377514839172,1.0,1.0,-3.318410634994507,1.0628896951675415,2.255521059036255,0.3157212734222412,0.881614089012146,0.881614089012146,0.0,175.25885009765625,186.0,59647.92578125,0.0,3074.336181640625,1.0,279.45489501953125,283.0711669921875,296.22906494140625,300.09747314453125,293.1499938964844,293.1499938964844,279.75,38782.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215074777603148,1.0,0.0,0.0,3.940046548843384,3.9400746822357178,1.0358478448324604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.060546875,0.0,1943.2921142578125,1895.4371337890625,0.0,3603.06396484375,0.977814793586731,1.0,0.0,3.0,1.0,0.0
18098580,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9846501350402832,0.6323134899139404,0.5700205564498901,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9105742573738098,0.5074174404144287,0.4818268716335296,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8324823379516602,0.3858036994934082,0.2719719707965851,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8259460926055908,0.3760266304016113,0.3590053617954254,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7118310928344727,0.2360686510801315,1.079086184501648,285.0089416503906,284.95001220703125,299.510009765625,293.1914367675781,297.95556640625,297.2252197265625,285.0076904296875,1.0,0.6267091035842896,0.4232280850410461,0.4232280850410461,1.0,1.0,-3.316638231277466,1.0582882165908811,2.258350133895874,0.3105328679084778,0.9845301508903505,0.9845301508903505,0.0,180.4382781982422,189.0,58768.69921875,0.0,3099.8583984375,1.0,279.7449951171875,283.20587158203125,296.1709899902344,299.9175720214844,293.1499938964844,293.1499938964844,279.45001220703125,33042.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135400056838988,1.0,0.0,0.0,4.059904098510742,4.059932708740234,1.0998280686180806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.673828125,0.0,2055.814453125,1895.4371337890625,0.0,3529.426513671875,1.0,1.0,0.0,3.0,1.0,0.0
18098640,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9846501350402832,0.6323134899139404,0.5700205564498901,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9105742573738098,0.5074174404144287,0.4818268716335296,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8324823379516602,0.3858036994934082,0.2719719707965851,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8259460926055908,0.3760266304016113,0.3590053617954254,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7118310928344727,0.2360686510801315,1.079086184501648,285.0089416503906,284.95001220703125,299.510009765625,293.1914367675781,297.95556640625,297.2252197265625,285.0076904296875,1.0,0.6267091035842896,0.4232280850410461,0.4232280850410461,1.0,1.0,-3.316638231277466,1.0582882165908811,2.258350133895874,0.3105328679084778,0.9845301508903505,0.9845301508903505,0.0,180.4382781982422,189.0,58768.69921875,0.0,3099.8583984375,1.0,279.7449951171875,283.20587158203125,296.1709899902344,299.9175720214844,293.1499938964844,293.1499938964844,279.45001220703125,33042.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135400056838988,1.0,0.0,0.0,4.059904098510742,4.059932708740234,1.0998280686180806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.673828125,0.0,2055.814453125,1895.4371337890625,0.0,3529.426513671875,1.0,1.0,0.0,3.0,1.0,0.0
18098700,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9812124371528624,0.6301485896110535,0.5685232877731323,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9083537459373474,0.5085441470146179,0.483201652765274,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.83023601770401,0.3857973515987396,0.272188127040863,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8237840533256531,0.3761509954929352,0.3593835234642029,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7095006108283997,0.2358396202325821,1.078935146331787,284.8707275390625,284.95001220703125,299.520263671875,293.1889038085937,297.9563293457031,297.2235717773437,284.8663024902344,1.0,0.627862811088562,0.4224732220172882,0.4224732220172882,1.0,1.0,-3.3170292377471924,1.0564433336257937,2.2605857849121094,0.3081420361995697,0.8900499939918518,0.8900499939918518,0.0,182.50917053222656,189.0,59785.53515625,0.0,3112.449951171875,1.0,279.4891662597656,283.04638671875,296.2235412597656,300.1356201171875,293.1499938964844,293.1499938964844,279.45001220703125,37165.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200018644332886,1.0,0.0,0.0,4.026416778564453,4.026445865631104,1.081759478438471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.3623046875,0.0,2044.5478515625,1895.4371337890625,0.0,3589.17578125,0.9940438270568848,1.0,0.0,3.0,1.0,0.0
18098760,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9770113229751588,0.6278274059295654,0.5665124654769897,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9055164456367492,0.5094862580299377,0.4842036962509155,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8274263143539429,0.3855988979339599,0.27214515209198,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.821087121963501,0.3761108517646789,0.3594709038734436,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7066128849983215,0.2354951202869415,1.0779595375061035,284.8876037597656,284.95001220703125,299.53045654296875,293.1863708496094,297.9561767578125,297.22003173828125,284.8897705078125,1.0,0.6287850141525269,0.4219953715801239,0.4219953715801239,1.0,1.0,-3.3146986961364746,1.0542845726013184,2.260414123535156,0.3063293695449829,0.8755852580070496,0.8755852580070496,0.0,184.80552673339844,192.0,59413.0546875,0.0,3120.328369140625,1.0,279.45526123046875,283.0682067871094,296.2087097167969,300.062255859375,293.1499938964844,293.1499938964844,279.75,39331.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921914517879486,1.0,0.0,0.0,3.927287578582764,3.9273157119750977,1.0291499847880914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.1767578125,0.0,1931.1754150390625,1895.4371337890625,0.0,3606.816162109375,0.9755865335464478,1.0,0.0,3.0,1.0,0.0
18098820,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9713245034217834,0.6252939105033875,0.5639213919639587,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.90283864736557,0.5125243067741394,0.4868927001953125,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241584300994873,0.3862453103065491,0.2724920213222503,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8179472088813782,0.3769057393074035,0.3601202368736267,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7030239701271057,0.2354402840137481,1.0774812698364258,285.0084228515625,284.95001220703125,299.5507507324219,293.18133544921875,297.9632873535156,297.2235107421875,285.00701904296875,1.0,0.6306456327438354,0.4210397005081177,0.4210397005081177,1.0,1.0,-3.315427780151367,1.0520166158676147,2.263411045074463,0.3034497797489166,0.9797219634056092,0.9797219634056092,0.0,188.0258026123047,195.0,58608.88671875,0.0,3140.183837890625,1.0,279.7449951171875,283.2043151855469,296.1564025878906,299.8897399902344,293.1499938964844,293.1499938964844,279.45001220703125,33155.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130368232727052,1.0,0.0,0.0,4.0514445304870605,4.0514726638793945,1.0952493312288425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.986328125,0.0,2045.24072265625,1895.4371337890625,0.0,3524.764892578125,0.9992518424987792,1.0,0.0,3.0,1.0,0.0
18098880,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9713245034217834,0.6252939105033875,0.5639213919639587,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.90283864736557,0.5125243067741394,0.4868927001953125,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241584300994873,0.3862453103065491,0.2724920213222503,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8179472088813782,0.3769057393074035,0.3601202368736267,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7030239701271057,0.2354402840137481,1.0774812698364258,285.0084228515625,284.95001220703125,299.5507507324219,293.18133544921875,297.9632873535156,297.2235107421875,285.00701904296875,1.0,0.6306456327438354,0.4210397005081177,0.4210397005081177,1.0,1.0,-3.315427780151367,1.0520166158676147,2.263411045074463,0.3034497797489166,0.9797219634056092,0.9797219634056092,0.0,188.0258026123047,195.0,58608.88671875,0.0,3140.183837890625,1.0,279.7449951171875,283.2043151855469,296.1564025878906,299.8897399902344,293.1499938964844,293.1499938964844,279.45001220703125,33155.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130368232727052,1.0,0.0,0.0,4.0514445304870605,4.0514726638793945,1.0952493312288425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.986328125,0.0,2045.24072265625,1895.4371337890625,0.0,3524.764892578125,0.9992518424987792,1.0,0.0,3.0,1.0,0.0
18098940,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9647966623306274,0.6211079955101013,0.5607405304908752,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8997910618782043,0.5146609544754028,0.489301860332489,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8205276727676392,0.3860720694065094,0.2726624608039856,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8144528269767761,0.3770298063755035,0.360588788986206,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6992248296737671,0.2350120991468429,1.0769062042236328,284.8907165527344,284.95001220703125,299.5708312988281,293.17633056640625,297.9647521972656,297.2191162109375,284.8927307128906,1.0,0.6323999166488647,0.4200840294361114,0.4200840294361114,1.0,1.0,-3.3145875930786133,1.0490953922271729,2.2654922008514404,0.3014912605285644,0.8728523254394531,0.8728523254394531,0.0,191.52200317382807,198.0,59253.72265625,0.0,3158.119384765625,1.0,279.4550170898437,283.06982421875,296.19793701171875,300.0401611328125,293.1499938964844,293.1499938964844,279.75,39460.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921377182006836,1.0,0.0,0.0,3.91504979133606,3.9150779247283936,1.0227461189060705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.005859375,0.0,1916.4293212890625,1895.4371337890625,0.0,3601.8623046875,0.9729180932044984,1.0,0.0,3.0,1.0,0.0
18099000,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9647966623306274,0.6211079955101013,0.5607405304908752,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8997910618782043,0.5146609544754028,0.489301860332489,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8205276727676392,0.3860720694065094,0.2726624608039856,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8144528269767761,0.3770298063755035,0.360588788986206,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6992248296737671,0.2350120991468429,1.0769062042236328,284.8907165527344,284.95001220703125,299.5708312988281,293.17633056640625,297.9647521972656,297.2191162109375,284.8927307128906,1.0,0.6323999166488647,0.4200840294361114,0.4200840294361114,1.0,1.0,-3.3145875930786133,1.0490953922271729,2.2654922008514404,0.3014912605285644,0.8728523254394531,0.8728523254394531,0.0,191.52200317382807,198.0,59253.72265625,0.0,3158.119384765625,1.0,279.4550170898437,283.06982421875,296.19793701171875,300.0401611328125,293.1499938964844,293.1499938964844,279.75,39460.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921377182006836,1.0,0.0,0.0,3.91504979133606,3.9150779247283936,1.0227461189060705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.005859375,0.0,1916.4293212890625,1895.4371337890625,0.0,3601.8623046875,0.9729180932044984,1.0,0.0,3.0,1.0,0.0
18099060,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9596532583236694,0.6186823844909668,0.558264970779419,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8980768322944641,0.5177555680274963,0.4920307695865631,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8179991245269775,0.3867397010326385,0.2730138003826141,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8120213747024536,0.3778541386127472,0.3612514138221741,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6964474320411682,0.2350470125675201,1.076798915863037,285.0101928710937,284.95001220703125,299.5907287597656,293.17138671875,297.9720153808594,297.2230834960937,285.0087890625,1.0,0.6341240406036377,0.4191545844078064,0.4191545844078064,1.0,1.0,-3.315974473953247,1.0470229387283323,2.268951416015625,0.3001531958580017,0.9776451587677002,0.9776451587677002,0.0,194.333251953125,201.0,58478.48828125,0.0,3177.124267578125,1.0,279.7449035644531,283.2045593261719,296.1465759277344,299.8710632324219,293.1499938964844,293.1499938964844,279.45001220703125,33104.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912522554397583,1.0,0.0,0.0,4.042086601257324,4.042114734649658,1.0901957239184412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.3955078125,0.0,2032.1387939453125,1895.4371337890625,0.0,3519.9990234375,0.9971103668212892,1.0,0.0,3.0,1.0,0.0
18099120,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9596532583236694,0.6186823844909668,0.558264970779419,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8980768322944641,0.5177555680274963,0.4920307695865631,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8179991245269775,0.3867397010326385,0.2730138003826141,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8120213747024536,0.3778541386127472,0.3612514138221741,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6964474320411682,0.2350470125675201,1.076798915863037,285.0101928710937,284.95001220703125,299.5907287597656,293.17138671875,297.9720153808594,297.2230834960937,285.0087890625,1.0,0.6341240406036377,0.4191545844078064,0.4191545844078064,1.0,1.0,-3.315974473953247,1.0470229387283323,2.268951416015625,0.3001531958580017,0.9776451587677002,0.9776451587677002,0.0,194.333251953125,201.0,58478.48828125,0.0,3177.124267578125,1.0,279.7449035644531,283.2045593261719,296.1465759277344,299.8710632324219,293.1499938964844,293.1499938964844,279.45001220703125,33104.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912522554397583,1.0,0.0,0.0,4.042086601257324,4.042114734649658,1.0901957239184412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.3955078125,0.0,2032.1387939453125,1895.4371337890625,0.0,3519.9990234375,0.9971103668212892,1.0,0.0,3.0,1.0,0.0
18099180,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9531500935554504,0.6145351529121399,0.5551119446754456,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8954524993896484,0.5198962092399597,0.4944424331188202,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8146745562553406,0.3865537345409393,0.2731720209121704,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8087934255599976,0.3779723048210144,0.361711323261261,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6930416226387024,0.2346556931734085,1.076396942138672,284.8930969238281,284.95001220703125,299.6104736328125,293.16650390625,297.973388671875,297.2187194824219,284.8948669433594,1.0,0.6358140707015991,0.4182251095771789,0.4182251095771789,1.0,1.0,-3.3153536319732666,1.044257402420044,2.2710962295532227,0.2980567514896393,0.8718776702880859,0.8718776702880859,0.0,197.6653747558593,204.0,59139.61328125,0.0,3194.61181640625,1.0,279.45526123046875,283.0703430175781,296.18829345703125,300.0228576660156,293.1499938964844,293.1499938964844,279.75,39367.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209738969802856,1.0,0.0,0.0,3.907557487487793,3.907585382461548,1.0188354053752846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.06884765625,0.0,1906.061767578125,1895.4371337890625,0.0,3598.143798828125,0.9713297486305236,1.0,0.0,3.0,1.0,0.0
18099240,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9531500935554504,0.6145351529121399,0.5551119446754456,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8954524993896484,0.5198962092399597,0.4944424331188202,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8146745562553406,0.3865537345409393,0.2731720209121704,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8087934255599976,0.3779723048210144,0.361711323261261,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6930416226387024,0.2346556931734085,1.076396942138672,284.8930969238281,284.95001220703125,299.6104736328125,293.16650390625,297.973388671875,297.2187194824219,284.8948669433594,1.0,0.6358140707015991,0.4182251095771789,0.4182251095771789,1.0,1.0,-3.3153536319732666,1.044257402420044,2.2710962295532227,0.2980567514896393,0.8718776702880859,0.8718776702880859,0.0,197.6653747558593,204.0,59139.61328125,0.0,3194.61181640625,1.0,279.45526123046875,283.0703430175781,296.18829345703125,300.0228576660156,293.1499938964844,293.1499938964844,279.75,39367.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209738969802856,1.0,0.0,0.0,3.907557487487793,3.907585382461548,1.0188354053752846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.06884765625,0.0,1906.061767578125,1895.4371337890625,0.0,3598.143798828125,0.9713297486305236,1.0,0.0,3.0,1.0,0.0
18099300,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9499759078025818,0.6132389903068542,0.5536023378372192,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8942239880561829,0.5213621258735657,0.4956296682357788,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8130508661270142,0.3867960572242737,0.2732223868370056,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8072084784507751,0.3783054947853088,0.3619024753570556,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6913630366325378,0.2346167266368866,1.0759520530700684,285.0220031738281,284.95001220703125,299.6202697753906,293.1640625,297.9763488769531,297.2198486328125,285.0240173339844,1.0,0.6365907192230225,0.4177604019641876,0.4177604019641876,1.0,1.0,-3.314713478088379,1.0427985191345217,2.2719149589538574,0.2963263094425201,0.9606595635414124,0.9606595635414124,0.0,199.2340850830078,204.0,58216.8515625,0.0,3202.080322265625,1.0,279.7078552246094,283.215576171875,296.1293029785156,299.7995300292969,293.1499938964844,293.1499938964844,279.75,33952.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914414644241333,1.0,0.0,0.0,3.960300922393799,3.960328578948975,1.0465251989444369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.5361328125,0.0,1930.539794921875,1895.4371337890625,0.0,3537.527099609375,0.9813873171806335,1.0,0.0,3.0,1.0,0.0
18099360,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9478603601455688,0.6121256947517395,0.5526610016822815,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.893854022026062,0.5229871273040771,0.497174859046936,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8121961355209351,0.387200117111206,0.2735138535499573,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8063796162605286,0.3787797093391418,0.3623649179935455,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6903987526893616,0.2347022294998169,1.0763828754425049,285.0111083984375,284.95001220703125,299.6300048828125,293.1616516113281,297.98052978515625,297.2226257324219,285.0097045898437,1.0,0.6375082731246948,0.4173022806644439,0.4173022806644439,1.0,1.0,-3.316860675811768,1.0423628091812134,2.274497985839844,0.2948924005031585,0.9764300584793092,0.9764300584793092,0.0,200.40377807617188,207.0,58373.89453125,0.0,3213.493896484375,1.0,279.74481201171875,283.20391845703125,296.1370849609375,299.8546142578125,293.1499938964844,293.1499938964844,279.45001220703125,33054.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122057557106018,1.0,0.0,0.0,4.035556793212891,4.035585403442383,1.0866764341699309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.21875,0.0,2022.9122314453125,1895.4371337890625,0.0,3517.062744140625,0.9956757426261902,1.0,0.0,3.0,1.0,0.0
18099420,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9412623047828674,0.6080401539802551,0.5495542883872986,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8913781046867371,0.5251153707504272,0.4995772242546081,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8089087009429932,0.3869968056678772,0.2736596167087555,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8031702637672424,0.3788815140724182,0.3628097176551819,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6871495842933655,0.2343194186687469,1.0760208368301392,284.89385986328125,284.95001220703125,299.6493530273437,293.1568603515625,297.9817810058594,297.2182312011719,284.8956298828125,1.0,0.6391811966896057,0.4163860380649566,0.4163860380649566,1.0,1.0,-3.3162970542907715,1.0397210121154783,2.276575803756714,0.2916947901248932,0.8711125254631042,0.8711125254631042,0.0,203.7013397216797,210.0,59040.82421875,0.0,3230.91162109375,1.0,279.4552917480469,283.06951904296875,296.178955078125,300.0071105957031,293.1499938964844,293.1499938964844,279.75,39338.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920718550682068,1.0,0.0,0.0,3.90202522277832,3.902053117752075,1.01595253454434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.74365234375,0.0,1898.7470703125,1895.4371337890625,0.0,3595.7880859375,0.970081627368927,1.0,0.0,3.0,1.0,0.0
18099480,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9412623047828674,0.6080401539802551,0.5495542883872986,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8913781046867371,0.5251153707504272,0.4995772242546081,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8089087009429932,0.3869968056678772,0.2736596167087555,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8031702637672424,0.3788815140724182,0.3628097176551819,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6871495842933655,0.2343194186687469,1.0760208368301392,284.89385986328125,284.95001220703125,299.6493530273437,293.1568603515625,297.9817810058594,297.2182312011719,284.8956298828125,1.0,0.6391811966896057,0.4163860380649566,0.4163860380649566,1.0,1.0,-3.3162970542907715,1.0397210121154783,2.276575803756714,0.2916947901248932,0.8711125254631042,0.8711125254631042,0.0,203.7013397216797,210.0,59040.82421875,0.0,3230.91162109375,1.0,279.4552917480469,283.06951904296875,296.178955078125,300.0071105957031,293.1499938964844,293.1499938964844,279.75,39338.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920718550682068,1.0,0.0,0.0,3.90202522277832,3.902053117752075,1.01595253454434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.74365234375,0.0,1898.7470703125,1895.4371337890625,0.0,3595.7880859375,0.970081627368927,1.0,0.0,3.0,1.0,0.0
18099540,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9360958337783812,0.6056888103485107,0.5471549034118652,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8899968862533569,0.5282059907913208,0.5023042559623718,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8065393567085266,0.3876327276229858,0.273991584777832,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8009174466133118,0.379679262638092,0.3634503483772278,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6847198009490967,0.2343779355287552,1.076044678688049,285.01092529296875,284.95001220703125,299.66851806640625,293.1521301269531,297.98876953125,297.22222900390625,285.0094909667969,1.0,0.6408675909042358,0.415469765663147,0.415469765663147,1.0,1.0,-3.3178789615631104,1.037805199623108,2.280073881149292,0.2893233895301819,0.9752798080444336,0.9752798080444336,0.0,206.4199066162109,213.0,58284.109375,0.0,3249.870361328125,1.0,279.7448425292969,283.2021179199219,296.1278076171875,299.8397216796875,293.1499938964844,293.1499938964844,279.45001220703125,33041.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119770526885986,1.0,0.0,0.0,4.031483173370361,4.031511306762695,1.0844835287571186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.27734375,0.0,2017.316162109375,1895.4371337890625,0.0,3514.942626953125,0.9946772456169128,1.0,0.0,3.0,1.0,0.0
18099600,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9360958337783812,0.6056888103485107,0.5471549034118652,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8899968862533569,0.5282059907913208,0.5023042559623718,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8065393567085266,0.3876327276229858,0.273991584777832,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8009174466133118,0.379679262638092,0.3634503483772278,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6847198009490967,0.2343779355287552,1.076044678688049,285.01092529296875,284.95001220703125,299.66851806640625,293.1521301269531,297.98876953125,297.22222900390625,285.0094909667969,1.0,0.6408675909042358,0.415469765663147,0.415469765663147,1.0,1.0,-3.3178789615631104,1.037805199623108,2.280073881149292,0.2893233895301819,0.9752798080444336,0.9752798080444336,0.0,206.4199066162109,213.0,58284.109375,0.0,3249.870361328125,1.0,279.7448425292969,283.2021179199219,296.1278076171875,299.8397216796875,293.1499938964844,293.1499938964844,279.45001220703125,33041.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119770526885986,1.0,0.0,0.0,4.031483173370361,4.031511306762695,1.0844835287571186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.27734375,0.0,2017.316162109375,1895.4371337890625,0.0,3514.942626953125,0.9946772456169128,1.0,0.0,3.0,1.0,0.0
18099660,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9297382831573486,0.6016777157783508,0.5441048741340637,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8877958059310913,0.5303211808204651,0.5046921372413635,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8033843040466309,0.3874166309833526,0.2741254270076751,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7979599237442017,0.3797681033611297,0.3638794422149658,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6817343831062317,0.2340057045221328,1.0757126808166504,284.8941650390625,284.95001220703125,299.6875,293.1474914550781,297.9898376464844,297.21795654296875,284.8959045410156,1.0,0.6425365805625916,0.414556086063385,0.414556086063385,1.0,1.0,-3.3173720836639404,1.0350782871246338,2.282293796539306,0.2876181006431579,0.8703691363334656,0.8703691363334656,0.0,209.709213256836,216.0,58952.0546875,0.0,3267.3671875,1.0,279.455322265625,283.0682067871094,296.1697998046875,299.9922790527344,293.1499938964844,293.1499938964844,279.75,39332.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205352663993835,1.0,0.0,0.0,3.897604942321777,3.8976330757141113,1.013652081383043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.27197265625,0.0,1893.056396484375,1895.4371337890625,0.0,3594.09716796875,0.969098687171936,1.0,0.0,3.0,1.0,0.0
18099720,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9297382831573486,0.6016777157783508,0.5441048741340637,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8877958059310913,0.5303211808204651,0.5046921372413635,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8033843040466309,0.3874166309833526,0.2741254270076751,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7979599237442017,0.3797681033611297,0.3638794422149658,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6817343831062317,0.2340057045221328,1.0757126808166504,284.8941650390625,284.95001220703125,299.6875,293.1474914550781,297.9898376464844,297.21795654296875,284.8959045410156,1.0,0.6425365805625916,0.414556086063385,0.414556086063385,1.0,1.0,-3.3173720836639404,1.0350782871246338,2.282293796539306,0.2876181006431579,0.8703691363334656,0.8703691363334656,0.0,209.709213256836,216.0,58952.0546875,0.0,3267.3671875,1.0,279.455322265625,283.0682067871094,296.1697998046875,299.9922790527344,293.1499938964844,293.1499938964844,279.75,39332.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205352663993835,1.0,0.0,0.0,3.897604942321777,3.8976330757141113,1.013652081383043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.27197265625,0.0,1893.056396484375,1895.4371337890625,0.0,3594.09716796875,0.969098687171936,1.0,0.0,3.0,1.0,0.0
18099780,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9247928857803344,0.599383533000946,0.541758120059967,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8865815997123718,0.5334029197692871,0.5074084401130676,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8011325597763062,0.3880371153354645,0.2744463086128235,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7958683371543884,0.3805504143238067,0.3645047843456268,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6794797778129578,0.2340690642595291,1.0757591724395752,285.0107727050781,284.95001220703125,299.706298828125,293.1429138183594,297.99676513671875,297.2221069335937,285.00933837890625,1.0,0.6442205905914307,0.4136423766613006,0.4136423766613006,1.0,1.0,-3.3190016746521,1.0331226587295532,2.285879135131836,0.2860000133514404,0.9742531180381776,0.9742531180381776,0.0,212.4257202148437,219.0,58200.875,0.0,3286.4443359375,1.0,279.7448425292969,283.2004089355469,296.1186218261719,299.8251953125,293.1499938964844,293.1499938964844,279.45001220703125,33029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118008017539978,1.0,0.0,0.0,4.027704238891602,4.027732372283936,1.0824513765328447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.060546875,0.0,2012.1365966796875,1895.4371337890625,0.0,3513.308349609375,0.9938152432441713,1.0,0.0,3.0,1.0,0.0
18099840,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9247928857803344,0.599383533000946,0.541758120059967,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8865815997123718,0.5334029197692871,0.5074084401130676,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8011325597763062,0.3880371153354645,0.2744463086128235,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7958683371543884,0.3805504143238067,0.3645047843456268,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6794797778129578,0.2340690642595291,1.0757591724395752,285.0107727050781,284.95001220703125,299.706298828125,293.1429138183594,297.99676513671875,297.2221069335937,285.00933837890625,1.0,0.6442205905914307,0.4136423766613006,0.4136423766613006,1.0,1.0,-3.3190016746521,1.0331226587295532,2.285879135131836,0.2860000133514404,0.9742531180381776,0.9742531180381776,0.0,212.4257202148437,219.0,58200.875,0.0,3286.4443359375,1.0,279.7448425292969,283.2004089355469,296.1186218261719,299.8251953125,293.1499938964844,293.1499938964844,279.45001220703125,33029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118008017539978,1.0,0.0,0.0,4.027704238891602,4.027732372283936,1.0824513765328447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.060546875,0.0,2012.1365966796875,1895.4371337890625,0.0,3513.308349609375,0.9938152432441713,1.0,0.0,3.0,1.0,0.0
18099900,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9222677946090698,0.597504198551178,0.5405589938163757,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8859468698501587,0.5345349311828613,0.5087911486625671,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8000026941299438,0.388006180524826,0.2746377289295196,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.794818639755249,0.3806608915328979,0.3648583889007568,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6783865690231323,0.2339475154876709,1.0760575532913208,284.86932373046875,284.95001220703125,299.71563720703125,293.140625,297.99786376953125,297.2209167480469,284.8665771484375,1.0,0.6451285481452942,0.4131855070590973,0.4131855070590973,1.0,1.0,-3.320244550704956,1.0322948694229126,2.287949562072754,0.2852453291416168,0.8769473433494568,0.8769473433494568,0.0,213.85855102539065,219.0,59199.58203125,0.0,3297.36669921875,1.0,279.4896545410156,283.0398864746094,296.17498779296875,300.0497131347656,293.1499938964844,293.1499938964844,279.45001220703125,37800.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184237718582152,1.0,0.0,0.0,3.99150276184082,3.991531372070313,1.0630803899402963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.552734375,0.0,2002.972412109375,1895.4371337890625,0.0,3574.604736328125,0.9863183498382568,1.0,0.0,3.0,1.0,0.0
18099960,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9186972379684448,0.595454752445221,0.5387769937515259,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.88450026512146,0.5354978442192078,0.5097802877426147,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7980916500091553,0.3878039121627807,0.2745687365531921,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7930307388305664,0.3806205093860626,0.3649173676967621,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6766343712806702,0.2336986362934112,1.075438141822815,284.89422607421875,284.95001220703125,299.72491455078125,293.1383972167969,297.9977722167969,297.2179260253906,284.8961181640625,1.0,0.6458867788314819,0.412750244140625,0.412750244140625,1.0,1.0,-3.3185369968414307,1.030482530593872,2.2880544662475586,0.283967524766922,0.8695457577705383,0.8695457577705383,0.0,215.7122039794922,222.0,58867.73828125,0.0,3304.021240234375,1.0,279.4554443359375,283.06689453125,296.1608581542969,299.97808837890625,293.1499938964844,293.1499938964844,279.75,39355.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92037034034729,1.0,0.0,0.0,3.8933629989624015,3.893390893936157,1.011446784104919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.0791015625,0.0,1887.835205078125,1895.4371337890625,0.0,3592.57568359375,0.9681714177131652,1.0,0.0,3.0,1.0,0.0
18100020,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.913995623588562,0.5932245254516602,0.5364919900894165,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8833280205726624,0.5385659337043762,0.5124840140342712,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7958921790122986,0.3884073495864868,0.2748794257640838,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7909916043281555,0.381384938955307,0.3655277490615845,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6744568347930908,0.2337624430656433,1.0754992961883545,285.0106811523437,284.95001220703125,299.74334716796875,293.13397216796875,298.004638671875,297.2220764160156,285.0092468261719,1.0,0.6475693583488464,0.411879688501358,0.411879688501358,1.0,1.0,-3.320211410522461,1.0287123918533323,2.291498899459839,0.2815203368663788,0.9733713269233704,0.9733713269233704,0.0,218.4291839599609,225.0,58125.3203125,0.0,3323.2265625,1.0,279.74481201171875,283.1987609863281,296.1097717285156,299.8114013671875,293.1499938964844,293.1499938964844,279.45001220703125,33017.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116495847702026,1.0,0.0,0.0,4.024389743804932,4.024417877197266,1.0806705859067731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.8837890625,0.0,2007.5970458984373,1895.4371337890625,0.0,3511.906494140625,0.9930577278137208,1.0,0.0,3.0,1.0,0.0
18100080,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.913995623588562,0.5932245254516602,0.5364919900894165,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8833280205726624,0.5385659337043762,0.5124840140342712,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7958921790122986,0.3884073495864868,0.2748794257640838,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7909916043281555,0.381384938955307,0.3655277490615845,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6744568347930908,0.2337624430656433,1.0754992961883545,285.0106811523437,284.95001220703125,299.74334716796875,293.13397216796875,298.004638671875,297.2220764160156,285.0092468261719,1.0,0.6475693583488464,0.411879688501358,0.411879688501358,1.0,1.0,-3.320211410522461,1.0287123918533323,2.291498899459839,0.2815203368663788,0.9733713269233704,0.9733713269233704,0.0,218.4291839599609,225.0,58125.3203125,0.0,3323.2265625,1.0,279.74481201171875,283.1987609863281,296.1097717285156,299.8114013671875,293.1499938964844,293.1499938964844,279.45001220703125,33017.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116495847702026,1.0,0.0,0.0,4.024389743804932,4.024417877197266,1.0806705859067731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.8837890625,0.0,2007.5970458984373,1895.4371337890625,0.0,3511.906494140625,0.9930577278137208,1.0,0.0,3.0,1.0,0.0
