time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100140,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9083449840545654,0.5893793702125549,0.5335807204246521,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8813315033912659,0.5406394004821777,0.514837920665741,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7929444313049316,0.3881591558456421,0.2749916017055511,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7882476449012756,0.3814383149147033,0.3659253716468811,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6717286109924316,0.2333949506282806,1.0751936435699463,284.89471435546875,284.95001220703125,299.7615661621094,293.1296081542969,298.0055236816406,297.21783447265625,284.8964538574219,1.0,0.6492345929145813,0.411009132862091,0.411009132862091,1.0,1.0,-3.319795846939087,1.0261943340301514,2.2936015129089355,0.2787865698337555,0.8691232800483704,0.8691232800483704,0.0,221.7152099609375,228.0,58796.01171875,0.0,3340.91357421875,1.0,279.4553527832031,283.0655822753906,296.1521301269531,299.9644775390625,293.1499938964844,293.1499938964844,279.75,39323.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920253336429596,1.0,0.0,0.0,3.8901731967926025,3.890201091766357,1.0097901395056397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.53076171875,0.0,1883.5213623046875,1895.4371337890625,0.0,3591.496337890625,0.9674479961395264,1.0,0.0,3.0,1.0,0.0
18100200,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9083449840545654,0.5893793702125549,0.5335807204246521,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8813315033912659,0.5406394004821777,0.514837920665741,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7929444313049316,0.3881591558456421,0.2749916017055511,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7882476449012756,0.3814383149147033,0.3659253716468811,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6717286109924316,0.2333949506282806,1.0751936435699463,284.89471435546875,284.95001220703125,299.7615661621094,293.1296081542969,298.0055236816406,297.21783447265625,284.8964538574219,1.0,0.6492345929145813,0.411009132862091,0.411009132862091,1.0,1.0,-3.319795846939087,1.0261943340301514,2.2936015129089355,0.2787865698337555,0.8691232800483704,0.8691232800483704,0.0,221.7152099609375,228.0,58796.01171875,0.0,3340.91357421875,1.0,279.4553527832031,283.0655822753906,296.1521301269531,299.9644775390625,293.1499938964844,293.1499938964844,279.75,39323.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920253336429596,1.0,0.0,0.0,3.8901731967926025,3.890201091766357,1.0097901395056397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.53076171875,0.0,1883.5213623046875,1895.4371337890625,0.0,3591.496337890625,0.9674479961395264,1.0,0.0,3.0,1.0,0.0
18100260,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9041380286216736,0.5872195959091187,0.5313626527786255,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8802525401115417,0.5436976552009583,0.5175307393074036,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7908486723899841,0.3887522518634796,0.2752951085567474,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7863110899925232,0.3821914196014404,0.3665246069431305,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6696723699569702,0.2334645241498947,1.0752803087234497,285.0106506347656,284.95001220703125,299.7796325683594,293.1253662109375,298.0122985839844,297.22198486328125,285.0092163085937,1.0,0.650917649269104,0.4101840257644653,0.4101840257644653,1.0,1.0,-3.3215458393096924,1.0245689153671265,2.2969770431518555,0.2763262093067169,0.972655713558197,0.972655713558197,0.0,224.428955078125,231.0,58057.19140625,0.0,3360.29833984375,1.0,279.7447814941406,283.1971740722656,296.1011657714844,299.79833984375,293.1499938964844,293.1499938964844,279.45001220703125,33005.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115294814109802,1.0,0.0,0.0,4.021475315093994,4.021503448486328,1.0791060276460485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.658203125,0.0,2003.58642578125,1895.4371337890625,0.0,3510.79248046875,0.9923928380012512,1.0,0.0,3.0,1.0,0.0
18100320,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9041380286216736,0.5872195959091187,0.5313626527786255,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8802525401115417,0.5436976552009583,0.5175307393074036,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7908486723899841,0.3887522518634796,0.2752951085567474,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7863110899925232,0.3821914196014404,0.3665246069431305,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6696723699569702,0.2334645241498947,1.0752803087234497,285.0106506347656,284.95001220703125,299.7796325683594,293.1253662109375,298.0122985839844,297.22198486328125,285.0092163085937,1.0,0.650917649269104,0.4101840257644653,0.4101840257644653,1.0,1.0,-3.3215458393096924,1.0245689153671265,2.2969770431518555,0.2763262093067169,0.972655713558197,0.972655713558197,0.0,224.428955078125,231.0,58057.19140625,0.0,3360.29833984375,1.0,279.7447814941406,283.1971740722656,296.1011657714844,299.79833984375,293.1499938964844,293.1499938964844,279.45001220703125,33005.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115294814109802,1.0,0.0,0.0,4.021475315093994,4.021503448486328,1.0791060276460485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.658203125,0.0,2003.58642578125,1895.4371337890625,0.0,3510.79248046875,0.9923928380012512,1.0,0.0,3.0,1.0,0.0
18100380,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8991487622261047,0.5834615230560303,0.528523862361908,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8783978223800659,0.5457519292831421,0.5198675394058228,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7880516052246094,0.3884941935539245,0.2753995358943939,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7837166786193848,0.3822333514690399,0.3669105470180511,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6671096086502075,0.2331041991710662,1.0750004053115845,284.8949584960937,284.95001220703125,299.7974853515625,293.1212158203125,298.0130615234375,297.2176818847656,284.89666748046875,1.0,0.6525838971138,0.4093589186668396,0.4093589186668396,1.0,1.0,-3.321204900741577,1.0221742391586304,2.2990307807922363,0.2740044891834259,0.86867356300354,0.86867356300354,0.0,227.7126922607422,234.0,58730.4609375,0.0,3378.144287109375,1.0,279.4553527832031,283.06427001953125,296.1438293457031,299.9518737792969,293.1499938964844,293.1499938964844,279.75,39315.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201556444168092,1.0,0.0,0.0,3.887309074401856,3.8873369693756095,1.008303911476105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.4501953125,0.0,1879.8251953125,1895.4371337890625,0.0,3590.5947265625,0.9668088555336,1.0,0.0,3.0,1.0,0.0
18100440,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8991487622261047,0.5834615230560303,0.528523862361908,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8783978223800659,0.5457519292831421,0.5198675394058228,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7880516052246094,0.3884941935539245,0.2753995358943939,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7837166786193848,0.3822333514690399,0.3669105470180511,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6671096086502075,0.2331041991710662,1.0750004053115845,284.8949584960937,284.95001220703125,299.7974853515625,293.1212158203125,298.0130615234375,297.2176818847656,284.89666748046875,1.0,0.6525838971138,0.4093589186668396,0.4093589186668396,1.0,1.0,-3.321204900741577,1.0221742391586304,2.2990307807922363,0.2740044891834259,0.86867356300354,0.86867356300354,0.0,227.7126922607422,234.0,58730.4609375,0.0,3378.144287109375,1.0,279.4553527832031,283.06427001953125,296.1438293457031,299.9518737792969,293.1499938964844,293.1499938964844,279.75,39315.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201556444168092,1.0,0.0,0.0,3.887309074401856,3.8873369693756095,1.008303911476105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.4501953125,0.0,1879.8251953125,1895.4371337890625,0.0,3590.5947265625,0.9668088555336,1.0,0.0,3.0,1.0,0.0
18100500,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8968057632446289,0.5823261141777039,0.5271748304367065,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8775574564933777,0.5471950769424438,0.5210213661193848,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7867192029953003,0.3887055218219757,0.275426834821701,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7824831604957581,0.3825338780879974,0.3670676946640014,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.665859580039978,0.2330810576677322,1.074623942375183,285.0223693847656,284.95001220703125,299.8063659667969,293.1191711425781,298.0157470703125,297.2189025878906,285.0243225097656,1.0,0.6533562541007996,0.4089463353157043,0.4089463353157043,1.0,1.0,-3.3207321166992188,1.0208746194839478,2.299857378005981,0.2727122008800506,0.9568355679512024,0.9568355679512024,0.0,229.2626037597656,234.0,57827.61328125,0.0,3385.86572265625,1.0,279.7074279785156,283.2079772949219,296.0848693847656,299.7301025390625,293.1499938964844,293.1499938964844,279.75,33865.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136303067207336,1.0,0.0,0.0,3.942002296447754,3.942029714584351,1.0368764833401656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.326171875,0.0,1906.103759765625,1895.4371337890625,0.0,3530.26318359375,0.9772366881370544,1.0,0.0,3.0,1.0,0.0
18100560,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8952918648719788,0.58137047290802,0.5263684391975403,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8774183392524719,0.5487961173057556,0.5225445628166199,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.786068856716156,0.3890759646892547,0.2756947576999664,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7818913459777832,0.3829746544361114,0.3674978017807007,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6651809811592102,0.2331787496805191,1.075109362602234,285.0108337402344,284.95001220703125,299.815185546875,293.1171569824219,298.0196533203125,297.2217712402344,285.0094299316406,1.0,0.654268205165863,0.4085424542427063,0.4085424542427063,1.0,1.0,-3.323014497756958,1.0205657482147217,2.3024487495422363,0.2718614935874939,0.972162127494812,0.972162127494812,0.0,230.428939819336,237.0,57995.4609375,0.0,3397.706298828125,1.0,279.74468994140625,283.1958312988281,296.0928955078125,299.785888671875,293.1499938964844,293.1499938964844,279.45001220703125,32984.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114437699317932,1.0,0.0,0.0,4.018689155578613,4.018717288970947,1.077611159416847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1962890625,0.0,1999.685791015625,1895.4371337890625,0.0,3509.99755859375,0.9918224215507508,1.0,0.0,3.0,1.0,0.0
18100620,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8905316591262817,0.5777027010917664,0.5236059427261353,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8756831884384155,0.5508280992507935,0.5248620510101318,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7834061980247498,0.3888073861598968,0.2757914662361145,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7794291973114014,0.383004754781723,0.3678722679615021,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6627656817436218,0.232823759317398,1.074849247932434,284.8951721191406,284.95001220703125,299.8326721191406,293.1131896972656,298.0202331542969,297.2174377441406,284.8968811035156,1.0,0.6559350490570068,0.4077346324920654,0.4077346324920654,1.0,1.0,-3.3227431774139404,1.018224596977234,2.304518461227417,0.2697498500347137,0.8682928085327148,0.8682928085327148,0.0,233.7110290527344,240.0,58670.70703125,0.0,3415.706298828125,1.0,279.45538330078125,283.0628967285156,296.1358337402344,299.93994140625,293.1499938964844,293.1499938964844,279.75,39308.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920078992843628,1.0,0.0,0.0,3.884855031967163,3.884882926940918,1.0070311873278115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.9912109375,0.0,1876.6519775390625,1895.4371337890625,0.0,3589.8876953125,0.9662595987319946,1.0,0.0,3.0,1.0,0.0
18100680,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8905316591262817,0.5777027010917664,0.5236059427261353,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8756831884384155,0.5508280992507935,0.5248620510101318,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7834061980247498,0.3888073861598968,0.2757914662361145,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7794291973114014,0.383004754781723,0.3678722679615021,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6627656817436218,0.232823759317398,1.074849247932434,284.8951721191406,284.95001220703125,299.8326721191406,293.1131896972656,298.0202331542969,297.2174377441406,284.8968811035156,1.0,0.6559350490570068,0.4077346324920654,0.4077346324920654,1.0,1.0,-3.3227431774139404,1.018224596977234,2.304518461227417,0.2697498500347137,0.8682928085327148,0.8682928085327148,0.0,233.7110290527344,240.0,58670.70703125,0.0,3415.706298828125,1.0,279.45538330078125,283.0628967285156,296.1358337402344,299.93994140625,293.1499938964844,293.1499938964844,279.75,39308.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920078992843628,1.0,0.0,0.0,3.884855031967163,3.884882926940918,1.0070311873278115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.9912109375,0.0,1876.6519775390625,1895.4371337890625,0.0,3589.8876953125,0.9662595987319946,1.0,0.0,3.0,1.0,0.0
18100740,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8868556022644043,0.5756884217262268,0.5215215086936951,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8747878074645996,0.5538578629493713,0.5275236964225769,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7815260291099548,0.3893816471099853,0.2760807275772095,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7777033448219299,0.3837360739707947,0.3684495985507965,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6609514951705933,0.2329031229019165,1.0749796628952026,285.01055908203125,284.95001220703125,299.8500061035156,293.1093444824219,298.02667236328125,297.22149658203125,285.0091247558594,1.0,0.6576202511787415,0.4069268107414245,0.4069268107414245,1.0,1.0,-3.324626445770264,1.0166499614715576,2.307976484298706,0.2677394151687622,0.9715392589569092,0.9715392589569092,0.0,236.4257659912109,243.0,57939.8671875,0.0,3435.45849609375,1.0,279.7447814941406,283.1940002441406,296.0851745605469,299.7746887207031,293.1499938964844,293.1499938964844,279.45001220703125,32986.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113613963127136,1.0,0.0,0.0,4.017033100128174,4.017061233520508,1.0767232652142411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8974609375,0.0,1997.494384765625,1895.4371337890625,0.0,3509.23388671875,0.9913777112960817,1.0,0.0,3.0,1.0,0.0
18100800,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8868556022644043,0.5756884217262268,0.5215215086936951,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8747878074645996,0.5538578629493713,0.5275236964225769,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7815260291099548,0.3893816471099853,0.2760807275772095,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7777033448219299,0.3837360739707947,0.3684495985507965,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6609514951705933,0.2329031229019165,1.0749796628952026,285.01055908203125,284.95001220703125,299.8500061035156,293.1093444824219,298.02667236328125,297.22149658203125,285.0091247558594,1.0,0.6576202511787415,0.4069268107414245,0.4069268107414245,1.0,1.0,-3.324626445770264,1.0166499614715576,2.307976484298706,0.2677394151687622,0.9715392589569092,0.9715392589569092,0.0,236.4257659912109,243.0,57939.8671875,0.0,3435.45849609375,1.0,279.7447814941406,283.1940002441406,296.0851745605469,299.7746887207031,293.1499938964844,293.1499938964844,279.45001220703125,32986.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113613963127136,1.0,0.0,0.0,4.017033100128174,4.017061233520508,1.0767232652142411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8974609375,0.0,1997.494384765625,1895.4371337890625,0.0,3509.23388671875,0.9913777112960817,1.0,0.0,3.0,1.0,0.0
18100860,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8791915774345398,0.5701338052749634,0.5175300240516663,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8700346946716309,0.5537451505661011,0.5283598303794861,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7758685946464539,0.3869926929473877,0.2750898599624634,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7722283005714417,0.3815703988075256,0.3673070967197418,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6553382873535156,0.2302341610193252,1.0671805143356323,284.8864440917969,284.95001220703125,299.8671569824219,293.1056823730469,298.01202392578125,297.19635009765625,284.88800048828125,1.0,0.6583489179611206,0.4061204493045807,0.4061204493045807,1.0,1.0,-3.3089187145233154,1.0088499784469604,2.300068616867065,0.264032632112503,0.8591340184211731,0.8591340184211731,0.0,241.7112274169922,246.0,58309.44921875,0.0,3429.305419921875,1.0,279.4554138183594,283.05828857421875,296.1261291503906,299.91485595703125,293.1499938964844,293.1499938964844,279.75,39905.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919671595096588,1.0,0.0,0.0,3.8655853271484375,3.865612983703613,9.970657401936478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.8837890625,0.0,1857.0716552734373,1895.4371337890625,0.0,3586.12744140625,0.962288498878479,1.0,0.0,3.0,1.0,0.0
18100920,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8791915774345398,0.5701338052749634,0.5175300240516663,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8700346946716309,0.5537451505661011,0.5283598303794861,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7758685946464539,0.3869926929473877,0.2750898599624634,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7722283005714417,0.3815703988075256,0.3673070967197418,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6553382873535156,0.2302341610193252,1.0671805143356323,284.8864440917969,284.95001220703125,299.8671569824219,293.1056823730469,298.01202392578125,297.19635009765625,284.88800048828125,1.0,0.6583489179611206,0.4061204493045807,0.4061204493045807,1.0,1.0,-3.3089187145233154,1.0088499784469604,2.300068616867065,0.264032632112503,0.8591340184211731,0.8591340184211731,0.0,241.7112274169922,246.0,58309.44921875,0.0,3429.305419921875,1.0,279.4554138183594,283.05828857421875,296.1261291503906,299.91485595703125,293.1499938964844,293.1499938964844,279.75,39905.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919671595096588,1.0,0.0,0.0,3.8655853271484375,3.865612983703613,9.970657401936478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.8837890625,0.0,1857.0716552734373,1895.4371337890625,0.0,3586.12744140625,0.962288498878479,1.0,0.0,3.0,1.0,0.0
18100980,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8741384744644165,0.5672365427017212,0.5145449042320251,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.867548406124115,0.5555831789970398,0.5297776460647583,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7723695635795593,0.3864539563655853,0.2745020687580108,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7687984704971313,0.3810434937477112,0.3665685951709747,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6514410972595215,0.2288672178983688,1.0602108240127563,284.99578857421875,284.95001220703125,299.8842468261719,293.102294921875,298.0112609863281,297.1909484863281,284.99432373046875,1.0,0.6586868166923523,0.4053140878677368,0.4053140878677368,1.0,1.0,-3.2970402240753174,1.0024327039718628,2.294607639312744,0.2604009509086609,0.950438678264618,0.950438678264618,0.0,245.0658569335937,249.0,57312.078125,0.0,3421.080078125,1.0,279.7445983886719,283.1884155273437,296.0715026855469,299.726806640625,293.1499938964844,293.1499938964844,279.45001220703125,33530.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095554947853088,1.0,0.0,0.0,3.9793548583984375,3.979382753372192,1.0566195669525769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.0302734375,0.0,1952.030517578125,1895.4371337890625,0.0,3492.47802734375,0.9831594824790956,1.0,0.0,3.0,1.0,0.0
18101040,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8741384744644165,0.5672365427017212,0.5145449042320251,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.867548406124115,0.5555831789970398,0.5297776460647583,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7723695635795593,0.3864539563655853,0.2745020687580108,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7687984704971313,0.3810434937477112,0.3665685951709747,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6514410972595215,0.2288672178983688,1.0602108240127563,284.99578857421875,284.95001220703125,299.8842468261719,293.102294921875,298.0112609863281,297.1909484863281,284.99432373046875,1.0,0.6586868166923523,0.4053140878677368,0.4053140878677368,1.0,1.0,-3.2970402240753174,1.0024327039718628,2.294607639312744,0.2604009509086609,0.950438678264618,0.950438678264618,0.0,245.0658569335937,249.0,57312.078125,0.0,3421.080078125,1.0,279.7445983886719,283.1884155273437,296.0715026855469,299.726806640625,293.1499938964844,293.1499938964844,279.45001220703125,33530.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095554947853088,1.0,0.0,0.0,3.9793548583984375,3.979382753372192,1.0566195669525769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.0302734375,0.0,1952.030517578125,1895.4371337890625,0.0,3492.47802734375,0.9831594824790956,1.0,0.0,3.0,1.0,0.0
18101100,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8721120953559875,0.5652754306793213,0.5132054090499878,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8668123483657837,0.5562615990638733,0.5306965708732605,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7711544036865234,0.3860466480255127,0.2743929922580719,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7676101922988892,0.3806977868080139,0.3664422929286957,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6500632166862488,0.2282449156045913,1.0579931735992432,284.8602294921875,284.95001220703125,299.8927307128906,293.1006774902344,298.0101928710937,297.18731689453125,284.8584899902344,1.0,0.6589743494987488,0.4049109220504761,0.4049109220504761,1.0,1.0,-3.2935895919799805,1.000088810920715,2.2935009002685547,0.2590925395488739,0.8527525067329407,0.8527525067329407,0.0,246.42518615722656,249.0,58113.2421875,0.0,3420.8515625,1.0,279.4908142089844,283.0372619628906,296.1278686523437,299.9393310546875,293.1499938964844,293.1499938964844,279.45001220703125,38952.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154231548309326,1.0,0.0,0.0,3.920020818710327,3.920048952102661,1.0253450000163866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.88671875,0.0,1918.7418212890625,1895.4371337890625,0.0,3546.86181640625,0.9707806706428528,1.0,0.0,3.0,1.0,0.0
18101160,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8695481419563293,0.5632663369178772,0.5114086866378784,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8656282424926758,0.5568821430206299,0.5313088297843933,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7695187926292419,0.3855821490287781,0.2741014957427978,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7660415172576904,0.3803114891052246,0.3661226630210876,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6484062075614929,0.227612018585205,1.0553882122039795,284.8945007324219,284.95001220703125,299.9012145996094,293.09912109375,298.0091247558594,297.18316650390625,284.896240234375,1.0,0.6591842770576477,0.4046806395053863,0.4046806395053863,1.0,1.0,-3.2882983684539795,0.997549295425415,2.2907490730285645,0.2579517960548401,0.8506262302398682,0.8506262302398682,0.0,248.06201171875,252.0,57692.13671875,0.0,3417.984130859375,1.0,279.45587158203125,283.07330322265625,296.1136169433594,299.85919189453125,293.1499938964844,293.1499938964844,279.75,39949.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916528582572937,1.0,0.0,0.0,3.809507369995117,3.809534549713135,9.683467396826018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.38818359375,0.0,1787.865478515625,1895.4371337890625,0.0,3557.088134765625,0.9501480460166932,1.0,0.0,3.0,1.0,0.0
18101220,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8662911653518677,0.5610134601593018,0.5091298222541809,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8648340702056885,0.5593565106391907,0.5334354639053345,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.767761766910553,0.3857320547103882,0.274083137512207,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.764336347579956,0.3804781138896942,0.3661438524723053,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6463724970817566,0.227047249674797,1.0524263381958008,285.00213623046875,284.95001220703125,299.9181213378906,293.09619140625,298.0152282714844,297.186279296875,285.0011291503906,1.0,0.6599516272544861,0.4042201042175293,0.4042201042175293,1.0,1.0,-3.2845466136932373,0.994949996471405,2.2895965576171875,0.2563411593437195,0.9452157020568848,0.9452157020568848,0.0,250.320053100586,255.0,56907.6640625,0.0,3422.12060546875,1.0,279.7435302734375,283.198486328125,296.0665283203125,299.69189453125,293.1499938964844,293.1499938964844,279.45001220703125,33245.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066078066825868,1.0,0.0,0.0,3.9382190704345694,3.938246250152588,1.0348871910537127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.7607421875,0.0,1896.2210693359373,1895.4371337890625,0.0,3465.096435546875,0.9740630388259888,1.0,0.0,3.0,1.0,0.0
18101280,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8662911653518677,0.5610134601593018,0.5091298222541809,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8648340702056885,0.5593565106391907,0.5334354639053345,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.767761766910553,0.3857320547103882,0.274083137512207,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.764336347579956,0.3804781138896942,0.3661438524723053,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6463724970817566,0.227047249674797,1.0524263381958008,285.00213623046875,284.95001220703125,299.9181213378906,293.09619140625,298.0152282714844,297.186279296875,285.0011291503906,1.0,0.6599516272544861,0.4042201042175293,0.4042201042175293,1.0,1.0,-3.2845466136932373,0.994949996471405,2.2895965576171875,0.2563411593437195,0.9452157020568848,0.9452157020568848,0.0,250.320053100586,255.0,56907.6640625,0.0,3422.12060546875,1.0,279.7435302734375,283.198486328125,296.0665283203125,299.69189453125,293.1499938964844,293.1499938964844,279.45001220703125,33245.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066078066825868,1.0,0.0,0.0,3.9382190704345694,3.938246250152588,1.0348871910537127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.7607421875,0.0,1896.2210693359373,1895.4371337890625,0.0,3465.096435546875,0.9740630388259888,1.0,0.0,3.0,1.0,0.0
18101340,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.862234354019165,0.5573486685752869,0.5062976479530334,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8633576035499573,0.5609087347984314,0.535254716873169,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7654246687889099,0.3851489722728729,0.2739233076572418,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7621015310287476,0.3800490200519562,0.3660391867160797,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6440386176109314,0.2262043207883834,1.049744725227356,284.8998718261719,284.95001220703125,299.9349365234375,293.0934143066406,298.01611328125,297.1820068359375,284.9013061523437,1.0,0.6608796715736389,0.4037595689296722,0.4037595689296722,1.0,1.0,-3.279793500900269,0.9920064210891724,2.287786960601806,0.2545087933540344,0.8491142988204956,0.8491142988204956,0.0,253.2182464599609,258.0,57406.22265625,0.0,3427.5283203125,1.0,279.4559326171875,283.0799560546875,296.11138916015625,299.8370056152344,293.1499938964844,293.1499938964844,279.75,39560.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143214821815492,1.0,0.0,0.0,3.7843637466430655,3.784390449523926,9.556063105264911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.1201171875,0.0,1754.2615966796875,1895.4371337890625,0.0,3536.66455078125,0.9442938566207886,1.0,0.0,3.0,1.0,0.0
18101400,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.862234354019165,0.5573486685752869,0.5062976479530334,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8633576035499573,0.5609087347984314,0.535254716873169,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7654246687889099,0.3851489722728729,0.2739233076572418,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7621015310287476,0.3800490200519562,0.3660391867160797,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6440386176109314,0.2262043207883834,1.049744725227356,284.8998718261719,284.95001220703125,299.9349365234375,293.0934143066406,298.01611328125,297.1820068359375,284.9013061523437,1.0,0.6608796715736389,0.4037595689296722,0.4037595689296722,1.0,1.0,-3.279793500900269,0.9920064210891724,2.287786960601806,0.2545087933540344,0.8491142988204956,0.8491142988204956,0.0,253.2182464599609,258.0,57406.22265625,0.0,3427.5283203125,1.0,279.4559326171875,283.0799560546875,296.11138916015625,299.8370056152344,293.1499938964844,293.1499938964844,279.75,39560.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143214821815492,1.0,0.0,0.0,3.7843637466430655,3.784390449523926,9.556063105264911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.1201171875,0.0,1754.2615966796875,1895.4371337890625,0.0,3536.66455078125,0.9442938566207886,1.0,0.0,3.0,1.0,0.0
18101460,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8590825796127319,0.5552377104759216,0.5041775107383728,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8625791668891907,0.5634695291519165,0.5374982953071594,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7637531161308289,0.3854170739650726,0.2740134000778198,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7604854106903076,0.3803343474864959,0.3662116825580597,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6422378420829773,0.2258413285017013,1.0479073524475098,285.00372314453125,284.95001220703125,299.9516906738281,293.0908203125,298.02294921875,297.1865234375,285.0026550292969,1.0,0.661975085735321,0.4031759798526764,0.4031759798526764,1.0,1.0,-3.278038024902344,0.9898197054862976,2.2882184982299805,0.2522104382514953,0.9431569576263428,0.9431569576263428,0.0,255.6576690673828,261.0,56690.7265625,0.0,3437.2001953125,1.0,279.743408203125,283.2008972167969,296.0641174316406,299.6753234863281,293.1499938964844,293.1499938964844,279.45001220703125,33046.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050164818763732,1.0,0.0,0.0,3.92048978805542,3.9205167293548575,1.02559033621219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.71484375,0.0,1871.88525390625,1895.4371337890625,0.0,3450.298583984375,0.9699342846870422,1.0,0.0,3.0,1.0,0.0
18101520,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8590825796127319,0.5552377104759216,0.5041775107383728,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8625791668891907,0.5634695291519165,0.5374982953071594,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7637531161308289,0.3854170739650726,0.2740134000778198,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7604854106903076,0.3803343474864959,0.3662116825580597,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6422378420829773,0.2258413285017013,1.0479073524475098,285.00372314453125,284.95001220703125,299.9516906738281,293.0908203125,298.02294921875,297.1865234375,285.0026550292969,1.0,0.661975085735321,0.4031759798526764,0.4031759798526764,1.0,1.0,-3.278038024902344,0.9898197054862976,2.2882184982299805,0.2522104382514953,0.9431569576263428,0.9431569576263428,0.0,255.6576690673828,261.0,56690.7265625,0.0,3437.2001953125,1.0,279.743408203125,283.2008972167969,296.0641174316406,299.6753234863281,293.1499938964844,293.1499938964844,279.45001220703125,33046.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050164818763732,1.0,0.0,0.0,3.92048978805542,3.9205167293548575,1.02559033621219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.71484375,0.0,1871.88525390625,1895.4371337890625,0.0,3450.298583984375,0.9699342846870422,1.0,0.0,3.0,1.0,0.0
18101580,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8551083207130432,0.5516965985298157,0.5014627575874329,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8610639572143555,0.5650432705879211,0.5393549203872681,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.761448323726654,0.3849059641361236,0.2739129960536957,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7582730650901794,0.3799562752246856,0.3661730289459228,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6400233507156372,0.2251071631908416,1.0458239316940308,284.90087890625,284.95001220703125,299.9683532714844,293.08837890625,298.0238952636719,297.182861328125,284.9022521972656,1.0,0.6631273627281189,0.4025923907756805,0.4025923907756805,1.0,1.0,-3.274341106414795,0.986936628818512,2.2874042987823486,0.2497282028198242,0.8475598692893982,0.8475598692893982,0.0,258.7543334960937,264.0,57216.0390625,0.0,3446.086181640625,1.0,279.4560241699219,283.0814819335937,296.1083679199219,299.8220520019531,293.1499938964844,293.1499938964844,279.75,39449.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91314297914505,1.0,0.0,0.0,3.7704596519470215,3.770486354827881,9.485972327638592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.291015625,0.0,1736.66796875,1895.4371337890625,0.0,3525.748779296875,0.9411364197731018,1.0,0.0,3.0,1.0,0.0
18101640,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8551083207130432,0.5516965985298157,0.5014627575874329,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8610639572143555,0.5650432705879211,0.5393549203872681,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.761448323726654,0.3849059641361236,0.2739129960536957,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7582730650901794,0.3799562752246856,0.3661730289459228,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6400233507156372,0.2251071631908416,1.0458239316940308,284.90087890625,284.95001220703125,299.9683532714844,293.08837890625,298.0238952636719,297.182861328125,284.9022521972656,1.0,0.6631273627281189,0.4025923907756805,0.4025923907756805,1.0,1.0,-3.274341106414795,0.986936628818512,2.2874042987823486,0.2497282028198242,0.8475598692893982,0.8475598692893982,0.0,258.7543334960937,264.0,57216.0390625,0.0,3446.086181640625,1.0,279.4560241699219,283.0814819335937,296.1083679199219,299.8220520019531,293.1499938964844,293.1499938964844,279.75,39449.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91314297914505,1.0,0.0,0.0,3.7704596519470215,3.770486354827881,9.485972327638592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.291015625,0.0,1736.66796875,1895.4371337890625,0.0,3525.748779296875,0.9411364197731018,1.0,0.0,3.0,1.0,0.0
18101700,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8532729744911194,0.5506244897842407,0.5002080798149109,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8603990077972412,0.5662645101547241,0.5403047800064087,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7603773474693298,0.3850035071372986,0.2738669514656067,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7572387456893921,0.3800535202026367,0.3661466538906097,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.638961136341095,0.2249058783054351,1.044674515724182,285.0195007324219,284.95001220703125,299.9766845703125,293.0871887207031,298.02691650390625,297.1846008300781,285.0205383300781,1.0,0.6636806130409241,0.402300626039505,0.402300626039505,1.0,1.0,-3.2724978923797607,0.9855033755302428,2.286994695663452,0.2483940571546554,0.9305434226989746,0.9305434226989746,0.0,260.2119140625,264.0,56383.71484375,0.0,3450.037109375,1.0,279.70440673828125,283.2153015136719,296.05047607421875,299.6060791015625,293.1499938964844,293.1499938964844,279.75,33633.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063735008239746,1.0,0.0,0.0,3.83322024345398,3.8332464694976807,9.804394949242123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.8857421875,0.0,1767.41796875,1895.4371337890625,0.0,3462.91845703125,0.9526629447937012,1.0,0.0,3.0,1.0,0.0
18101760,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.85202956199646,0.5496830344200134,0.4994292855262756,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8602463006973267,0.567608654499054,0.5416045188903809,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7598064541816711,0.3852364122867584,0.274047315120697,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7566654086112976,0.3802656233310699,0.3663740456104278,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6382947564125061,0.2248072177171707,1.0443246364593506,285.0035400390625,284.95001220703125,299.9849853515625,293.0860595703125,298.0309143066406,297.18768310546875,285.0019836425781,1.0,0.6643714904785156,0.4020116031169891,0.4020116031169891,1.0,1.0,-3.273191452026367,0.9849590063095092,2.2882323265075684,0.2474771738052368,0.9409312605857848,0.9409312605857848,0.0,261.3522033691406,267.0,56528.2890625,0.0,3457.99755859375,1.0,279.744140625,283.2005615234375,296.0596008300781,299.6607971191406,293.1499938964844,293.1499938964844,279.45001220703125,32903.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039936661720276,1.0,0.0,0.0,3.911120414733887,3.911147356033325,1.0206942988588708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.7216796875,0.0,1858.806640625,1895.4371337890625,0.0,3440.7822265625,0.9674644470214844,1.0,0.0,3.0,1.0,0.0
18101820,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8482462763786316,0.5462570190429688,0.4968226850032806,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8587892651557922,0.5691773295402527,0.5434643626213074,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7576291561126709,0.38479945063591,0.2739998996257782,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.754547119140625,0.3799077272415161,0.3663592934608459,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6362049579620361,0.2241227775812149,1.0424872636795044,284.90142822265625,284.95001220703125,300.0015563964844,293.0838317871094,298.0319519042969,297.1842346191406,284.9028015136719,1.0,0.6656275987625122,0.4014335870742798,0.4014335870742798,1.0,1.0,-3.2700181007385254,0.9822382926940918,2.2877798080444336,0.2456466406583786,0.8459517359733582,0.8459517359733582,0.0,264.53814697265625,255.0,57057.140625,0.0,3468.536376953125,1.0,279.4560852050781,283.0822448730469,296.1044616699219,299.80810546875,293.1499938964844,293.1499938964844,279.75,39417.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912291407585144,1.0,0.0,0.0,3.7593202590942383,3.7593469619750977,9.430005434296618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.97509765625,0.0,1723.091796875,1895.4371337890625,0.0,3517.8564453125,0.9386574625968932,1.0,0.0,3.0,1.0,0.0
18101880,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8482462763786316,0.5462570190429688,0.4968226850032806,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8587892651557922,0.5691773295402527,0.5434643626213074,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7576291561126709,0.38479945063591,0.2739998996257782,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.754547119140625,0.3799077272415161,0.3663592934608459,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6362049579620361,0.2241227775812149,1.0424872636795044,284.90142822265625,284.95001220703125,300.0015563964844,293.0838317871094,298.0319519042969,297.1842346191406,284.9028015136719,1.0,0.6656275987625122,0.4014335870742798,0.4014335870742798,1.0,1.0,-3.2700181007385254,0.9822382926940918,2.2877798080444336,0.2456466406583786,0.8459517359733582,0.8459517359733582,0.0,264.53814697265625,255.0,57057.140625,0.0,3468.536376953125,1.0,279.4560852050781,283.0822448730469,296.1044616699219,299.80810546875,293.1499938964844,293.1499938964844,279.75,39417.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912291407585144,1.0,0.0,0.0,3.7593202590942383,3.7593469619750977,9.430005434296618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.97509765625,0.0,1723.091796875,1895.4371337890625,0.0,3517.8564453125,0.9386574625968932,1.0,0.0,3.0,1.0,0.0
18101940,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8499403595924377,0.5443528294563293,0.494640588760376,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8628412485122681,0.5717478394508362,0.5454545617103577,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.760272741317749,0.3852259516716003,0.2740019857883453,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7571302056312561,0.380244642496109,0.3663196563720703,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6378557682037354,0.2238760739564895,1.0399538278579712,285.0016174316406,284.95001220703125,300.01806640625,293.0816650390625,298.0389709472656,297.1893310546875,285.0004577636719,1.0,0.6627293825149536,0.4008556008338928,0.4008556008338928,1.0,1.0,-3.2666919231414795,0.9794460535049438,2.287245750427246,0.2440892308950424,0.9372236132621764,0.9372236132621764,0.0,260.3340759277344,243.0,56348.47265625,0.0,3437.5146484375,1.0,279.7432556152344,283.1997985839844,296.05615234375,299.6466369628906,293.1499938964844,293.1499938964844,279.45001220703125,33015.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032211899757384,1.0,0.0,0.0,3.897924900054932,3.89795184135437,1.0138185189134674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.71484375,0.0,1842.993896484375,1895.4371337890625,0.0,3433.591796875,0.9648175239562988,1.0,0.0,3.0,1.0,0.0
