time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102000,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8499403595924377,0.5443528294563293,0.494640588760376,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8628412485122681,0.5717478394508362,0.5454545617103577,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.760272741317749,0.3852259516716003,0.2740019857883453,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7571302056312561,0.380244642496109,0.3663196563720703,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6378557682037354,0.2238760739564895,1.0399538278579712,285.0016174316406,284.95001220703125,300.01806640625,293.0816650390625,298.0389709472656,297.1893310546875,285.0004577636719,1.0,0.6627293825149536,0.4008556008338928,0.4008556008338928,1.0,1.0,-3.2666919231414795,0.9794460535049438,2.287245750427246,0.2440892308950424,0.9372236132621764,0.9372236132621764,0.0,260.3340759277344,243.0,56348.47265625,0.0,3437.5146484375,1.0,279.7432556152344,283.1997985839844,296.05615234375,299.6466369628906,293.1499938964844,293.1499938964844,279.45001220703125,33015.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032211899757384,1.0,0.0,0.0,3.897924900054932,3.89795184135437,1.0138185189134674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.71484375,0.0,1842.993896484375,1895.4371337890625,0.0,3433.591796875,0.9648175239562988,1.0,0.0,3.0,1.0,0.0
18102060,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.853710949420929,0.541121780872345,0.4917785823345184,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8692435026168823,0.5733668804168701,0.5469227433204651,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7649530172348022,0.3849560022354126,0.2737433612346649,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.761734664440155,0.3799673318862915,0.3659430742263794,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6411631107330322,0.2233002036809921,1.0365318059921265,284.9007873535156,284.95001220703125,300.0345764160156,293.0795593261719,298.0403137207031,297.1866149902344,284.9020690917969,1.0,0.6578902006149292,0.4002986252307892,0.4002986252307892,1.0,1.0,-3.2601470947265625,0.9755709767341614,2.284576177597046,0.242450937628746,0.8422446250915527,0.8422446250915527,0.0,252.8090362548828,231.0,56813.85546875,0.0,3380.779296875,1.0,279.4561767578125,283.08331298828125,296.0993957519531,299.78887939453125,293.1499938964844,293.1499938964844,279.75,39523.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113161563873292,1.0,0.0,0.0,3.74236798286438,3.74239444732666,9.345150147055392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.8046875,0.0,1703.76904296875,1895.4371337890625,0.0,3508.814453125,0.9349990487098694,1.0,0.0,3.0,1.0,0.0
18102120,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.853710949420929,0.541121780872345,0.4917785823345184,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8692435026168823,0.5733668804168701,0.5469227433204651,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7649530172348022,0.3849560022354126,0.2737433612346649,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.761734664440155,0.3799673318862915,0.3659430742263794,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6411631107330322,0.2233002036809921,1.0365318059921265,284.9007873535156,284.95001220703125,300.0345764160156,293.0795593261719,298.0403137207031,297.1866149902344,284.9020690917969,1.0,0.6578902006149292,0.4002986252307892,0.4002986252307892,1.0,1.0,-3.2601470947265625,0.9755709767341614,2.284576177597046,0.242450937628746,0.8422446250915527,0.8422446250915527,0.0,252.8090362548828,231.0,56813.85546875,0.0,3380.779296875,1.0,279.4561767578125,283.08331298828125,296.0993957519531,299.78887939453125,293.1499938964844,293.1499938964844,279.75,39523.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113161563873292,1.0,0.0,0.0,3.74236798286438,3.74239444732666,9.345150147055392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.8046875,0.0,1703.76904296875,1895.4371337890625,0.0,3508.814453125,0.9349990487098694,1.0,0.0,3.0,1.0,0.0
18102180,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8565938472747803,0.5401841998100281,0.4904026985168457,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8735174536705017,0.5746921896934509,0.5477083325386047,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.768200695514679,0.3852194845676422,0.2736190855503082,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7649170756340027,0.3801458775997162,0.3657349944114685,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6434990167617798,0.2231956124305725,1.0345969200134275,285.0179443359375,284.95001220703125,300.0431213378906,293.0784912109375,298.0438232421875,297.18914794921875,285.01812744140625,1.0,0.6548831462860107,0.4000090062618255,0.4000090062618255,1.0,1.0,-3.256704568862915,0.9735594391822816,2.283144950866699,0.241358533501625,0.9247568249702454,0.9247568249702454,0.0,247.9125823974609,231.0,55988.51171875,0.0,3345.8203125,1.0,279.7071838378906,283.2154541015625,296.0404052734375,299.57373046875,293.1499938964844,293.1499938964844,279.75,33469.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042345285415648,1.0,0.0,0.0,3.810693025588989,3.8107190132141113,9.689496209830395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.9794921875,0.0,1738.6976318359375,1895.4371337890625,0.0,3443.0234375,0.9473409056663512,1.0,0.0,3.0,1.0,0.0
18102240,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8602159023284912,0.539423942565918,0.4895685613155365,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8784044981002808,0.5760210156440735,0.5487616062164307,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7720626592636108,0.3855902254581451,0.2737190425395965,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7686750888824463,0.380416065454483,0.3657786250114441,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6463415622711182,0.2231978327035904,1.033546805381775,284.9999084472656,284.95001220703125,300.051025390625,293.0774841308594,298.0479431152344,297.1926574707031,284.9988098144531,1.0,0.652049720287323,0.3997416496276855,0.3997416496276855,1.0,1.0,-3.255876541137696,0.972529113292694,2.2833473682403564,0.240541934967041,0.9318275451660156,0.9318275451660156,0.0,242.7548675537109,219.0,56098.35546875,0.0,3315.310791015625,1.0,279.7431335449219,283.2002258300781,296.0508728027344,299.6258544921875,293.1499938964844,293.1499938964844,279.45001220703125,33063.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020040035247804,1.0,0.0,0.0,3.8799004554748535,3.879927158355713,1.0044642522188951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.1044921875,0.0,1820.714111328125,1895.4371337890625,0.0,3422.25732421875,0.960793912410736,1.0,0.0,3.0,1.0,0.0
18102300,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8639330863952637,0.5379523634910583,0.4884085655212402,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8835171461105347,0.576919674873352,0.5496596097946167,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7761054039001465,0.3856057822704315,0.2737281918525696,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7726221084594727,0.3803778290748596,0.3657124638557434,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6493584513664246,0.2230177074670791,1.0322517156600952,284.866943359375,284.95001220703125,300.0592346191406,293.07647705078125,298.0493469238281,297.1922607421875,284.8655090332031,1.0,0.6489505767822266,0.3994631767272949,0.3994631767272949,1.0,1.0,-3.253941774368286,0.9710881114006042,2.282853603363037,0.2394621968269348,0.8377357721328735,0.8377357721328735,0.0,237.4049530029297,219.0,56908.17578125,0.0,3281.281982421875,1.0,279.49267578125,283.0514221191406,296.1085205078125,299.8425598144531,293.1499938964844,293.1499938964844,279.45001220703125,38752.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908385932445526,1.0,0.0,0.0,3.824917078018189,3.824944019317627,9.761967021404416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3271484375,0.0,1797.403564453125,1895.4371337890625,0.0,3481.61865234375,0.949347972869873,1.0,0.0,3.0,1.0,0.0
18102360,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8673077821731567,0.536407470703125,0.4867835342884063,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8883628845214844,0.5777164101600647,0.5501847863197327,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7798807621002197,0.385530412197113,0.2735188901424408,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.776330292224884,0.3802468478679657,0.3653871417045593,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6521815061569214,0.2227613180875778,1.0301990509033203,284.90216064453125,284.95001220703125,300.0674743652344,293.075439453125,298.0499267578125,297.190673828125,284.90350341796875,1.0,0.6456228494644165,0.3992342054843902,0.3992342054843902,1.0,1.0,-3.24950909614563,0.9689186215400696,2.280590534210205,0.2379947453737259,0.8389732837677002,0.8389732837677002,0.0,232.216796875,207.0,56550.8671875,0.0,3242.676513671875,1.0,279.4564514160156,283.0869140625,296.0946350097656,299.7675170898437,293.1499938964844,293.1499938964844,279.75,39536.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909961998462677,1.0,0.0,0.0,3.721626281738281,3.7216525077819824,9.241848033525456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.3330078125,0.0,1679.451171875,1895.4371337890625,0.0,3496.251220703125,0.9304723739624025,1.0,0.0,3.0,1.0,0.0
18102420,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8766995668411255,0.534868061542511,0.4846706092357635,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9005470871925354,0.5804256796836853,0.5520212650299072,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7897039651870728,0.3863558173179626,0.2735866606235504,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7859112620353699,0.3807803392410278,0.3652481436729431,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6596572995185852,0.2227741330862045,1.0274723768234253,284.9996643066406,284.95001220703125,300.0838928222656,293.0733337402344,298.05810546875,297.1971130371094,284.9985656738281,1.0,0.6389349699020386,0.3987763226032257,0.3987763226032257,1.0,1.0,-3.245802640914917,0.9664026498794556,2.279399871826172,0.2356132715940475,0.927712619304657,0.927712619304657,0.0,220.57815551757807,195.0,55865.7578125,0.0,3170.048583984375,1.0,279.7430114746094,283.2017822265625,296.0467529296875,299.6068115234375,293.1499938964844,293.1499938964844,279.45001220703125,33026.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900660514831543,1.0,0.0,0.0,3.8618922233581534,3.8619186878204346,9.951615993486485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.896484375,0.0,1797.979736328125,1895.4371337890625,0.0,3409.74072265625,0.9567233324050904,1.0,0.0,3.0,1.0,0.0
18102480,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8766995668411255,0.534868061542511,0.4846706092357635,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9005470871925354,0.5804256796836853,0.5520212650299072,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7897039651870728,0.3863558173179626,0.2735866606235504,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7859112620353699,0.3807803392410278,0.3652481436729431,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6596572995185852,0.2227741330862045,1.0274723768234253,284.9996643066406,284.95001220703125,300.0838928222656,293.0733337402344,298.05810546875,297.1971130371094,284.9985656738281,1.0,0.6389349699020386,0.3987763226032257,0.3987763226032257,1.0,1.0,-3.245802640914917,0.9664026498794556,2.279399871826172,0.2356132715940475,0.927712619304657,0.927712619304657,0.0,220.57815551757807,195.0,55865.7578125,0.0,3170.048583984375,1.0,279.7430114746094,283.2017822265625,296.0467529296875,299.6068115234375,293.1499938964844,293.1499938964844,279.45001220703125,33026.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900660514831543,1.0,0.0,0.0,3.8618922233581534,3.8619186878204346,9.951615993486485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.896484375,0.0,1797.979736328125,1895.4371337890625,0.0,3409.74072265625,0.9567233324050904,1.0,0.0,3.0,1.0,0.0
18102540,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.886457622051239,0.5320079326629639,0.4819892048835754,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9138000011444092,0.5821624994277954,0.5534486174583435,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.799982488155365,0.3864848911762237,0.273490697145462,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.795967698097229,0.3806873559951782,0.3648937940597534,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6677055954933167,0.222440555691719,1.024428367614746,284.90362548828125,284.95001220703125,300.1003112792969,293.0712280273437,298.0603332519531,297.1952819824219,284.9047546386719,1.0,0.6320448517799377,0.3983184099197387,0.3983184099197387,1.0,1.0,-3.240100145339966,0.9631569981575012,2.2769432067871094,0.2335507720708847,0.8365299701690674,0.8365299701690674,0.0,209.2127990722656,183.0,56326.375,0.0,3094.77197265625,1.0,279.4564208984375,283.0897216796875,296.0907592773437,299.74920654296875,293.1499938964844,293.1499938964844,279.75,39459.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087096452713012,1.0,0.0,0.0,3.704298973083496,3.704324960708618,9.155990596809715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.65283203125,0.0,1658.6619873046875,1895.4371337890625,0.0,3484.624755859375,0.9265954494476318,1.0,0.0,3.0,1.0,0.0
18102600,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.886457622051239,0.5320079326629639,0.4819892048835754,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9138000011444092,0.5821624994277954,0.5534486174583435,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.799982488155365,0.3864848911762237,0.273490697145462,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.795967698097229,0.3806873559951782,0.3648937940597534,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6677055954933167,0.222440555691719,1.024428367614746,284.90362548828125,284.95001220703125,300.1003112792969,293.0712280273437,298.0603332519531,297.1952819824219,284.9047546386719,1.0,0.6320448517799377,0.3983184099197387,0.3983184099197387,1.0,1.0,-3.240100145339966,0.9631569981575012,2.2769432067871094,0.2335507720708847,0.8365299701690674,0.8365299701690674,0.0,209.2127990722656,183.0,56326.375,0.0,3094.77197265625,1.0,279.4564208984375,283.0897216796875,296.0907592773437,299.74920654296875,293.1499938964844,293.1499938964844,279.75,39459.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087096452713012,1.0,0.0,0.0,3.704298973083496,3.704324960708618,9.155990596809715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.65283203125,0.0,1658.6619873046875,1895.4371337890625,0.0,3484.624755859375,0.9265954494476318,1.0,0.0,3.0,1.0,0.0
18102660,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8987560868263245,0.5305836200714111,0.4799701571464538,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9308066964149476,0.5848991870880127,0.5552961826324463,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8122010827064514,0.3874879777431488,0.2736703157424927,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8080460429191589,0.381279706954956,0.3647957444190979,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6776462197303772,0.2225356996059417,1.0220043659210205,284.9994506835937,284.95001220703125,300.11669921875,293.06903076171875,298.06854248046875,297.20172119140625,284.9983825683594,1.0,0.6250928640365601,0.3978964686393738,0.3978964686393738,1.0,1.0,-3.237069129943848,0.960934281349182,2.276134729385376,0.2319786995649337,0.9243841171264648,0.9243841171264648,0.0,197.14358520507807,171.0,55663.55859375,0.0,3021.578369140625,1.0,279.742919921875,283.20294189453125,296.0428161621094,299.590087890625,293.1499938964844,293.1499938964844,279.45001220703125,32982.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994880318641663,1.0,0.0,0.0,3.846490621566773,3.8465168476104736,9.872397868093683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.56640625,0.0,1778.594482421875,1895.4371337890625,0.0,3398.811767578125,0.9532296061515808,1.0,0.0,3.0,1.0,0.0
18102720,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8987560868263245,0.5305836200714111,0.4799701571464538,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9308066964149476,0.5848991870880127,0.5552961826324463,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8122010827064514,0.3874879777431488,0.2736703157424927,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8080460429191589,0.381279706954956,0.3647957444190979,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6776462197303772,0.2225356996059417,1.0220043659210205,284.9994506835937,284.95001220703125,300.11669921875,293.06903076171875,298.06854248046875,297.20172119140625,284.9983825683594,1.0,0.6250928640365601,0.3978964686393738,0.3978964686393738,1.0,1.0,-3.237069129943848,0.960934281349182,2.276134729385376,0.2319786995649337,0.9243841171264648,0.9243841171264648,0.0,197.14358520507807,171.0,55663.55859375,0.0,3021.578369140625,1.0,279.742919921875,283.20294189453125,296.0428161621094,299.590087890625,293.1499938964844,293.1499938964844,279.45001220703125,32982.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994880318641663,1.0,0.0,0.0,3.846490621566773,3.8465168476104736,9.872397868093683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.56640625,0.0,1778.594482421875,1895.4371337890625,0.0,3398.811767578125,0.9532296061515808,1.0,0.0,3.0,1.0,0.0
18102780,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.91191965341568,0.5278545022010803,0.4773890972137451,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9483601450920104,0.5866531729698181,0.5567286610603333,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8241965770721436,0.3877941966056824,0.2736880481243133,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8199572563171387,0.3812403380870819,0.3644806146621704,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.68824303150177,0.2222752720117569,1.0192397832870483,284.9046936035156,284.95001220703125,300.13311767578125,293.0667419433594,298.0707397460937,297.19976806640625,284.90576171875,1.0,0.618040919303894,0.3974744975566864,0.3974744975566864,1.0,1.0,-3.2320141792297363,0.9579903483390808,2.2740237712860107,0.2305038422346115,0.8344461917877197,0.8344461917877197,0.0,185.5564880371093,159.0,56129.51953125,0.0,2946.89892578125,1.0,279.4565124511719,283.0919494628906,296.0867614746094,299.7327575683594,293.1499938964844,293.1499938964844,279.75,39411.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076357483863832,1.0,0.0,0.0,3.689332962036133,3.689358949661255,9.0821572484856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.34130859375,0.0,1640.982666015625,1895.4371337890625,0.0,3474.649658203125,0.9232711791992188,1.0,0.0,3.0,1.0,0.0
18102840,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.91191965341568,0.5278545022010803,0.4773890972137451,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9483601450920104,0.5866531729698181,0.5567286610603333,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8241965770721436,0.3877941966056824,0.2736880481243133,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8199572563171387,0.3812403380870819,0.3644806146621704,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.68824303150177,0.2222752720117569,1.0192397832870483,284.9046936035156,284.95001220703125,300.13311767578125,293.0667419433594,298.0707397460937,297.19976806640625,284.90576171875,1.0,0.618040919303894,0.3974744975566864,0.3974744975566864,1.0,1.0,-3.2320141792297363,0.9579903483390808,2.2740237712860107,0.2305038422346115,0.8344461917877197,0.8344461917877197,0.0,185.5564880371093,159.0,56129.51953125,0.0,2946.89892578125,1.0,279.4565124511719,283.0919494628906,296.0867614746094,299.7327575683594,293.1499938964844,293.1499938964844,279.75,39411.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076357483863832,1.0,0.0,0.0,3.689332962036133,3.689358949661255,9.0821572484856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.34130859375,0.0,1640.982666015625,1895.4371337890625,0.0,3474.649658203125,0.9232711791992188,1.0,0.0,3.0,1.0,0.0
18102900,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9199693202972412,0.5271435379981995,0.4762090146541595,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9576578140258788,0.5879740118980408,0.5574830174446106,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8307912945747375,0.3883143961429596,0.2737229466438293,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8263988494873047,0.381506472826004,0.3643281161785126,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6941753029823303,0.222307875752449,1.0177836418151855,285.01812744140625,284.95001220703125,300.1413269042969,293.0655517578125,298.0743408203125,297.2023620605469,285.01885986328125,1.0,0.6144548058509827,0.3972635269165039,0.3972635269165039,1.0,1.0,-3.229604005813598,0.9565572142601012,2.2730467319488525,0.2298194020986557,0.9142543077468872,0.9142543077468872,0.0,179.626953125,159.0,55347.1796875,0.0,2909.150146484375,1.0,279.70263671875,283.22021484375,296.0286865234375,299.51971435546875,293.1499938964844,293.1499938964844,279.75,33476.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008514881134032,1.0,0.0,0.0,3.7561697959899902,3.756195306777954,9.414206374458444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.32470703125,0.0,1673.59423828125,1895.4371337890625,0.0,3411.520263671875,0.935398817062378,1.0,0.0,3.0,1.0,0.0
18102960,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9298105239868164,0.5265427231788635,0.4754606485366821,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.967848002910614,0.5894020795822144,0.558577299118042,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8385733962059021,0.3889583945274353,0.2739768028259277,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8339289426803589,0.3818773031234741,0.3644170761108398,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7011672258377075,0.222433403134346,1.0170702934265137,284.9992370605469,284.95001220703125,300.1495361328125,293.0643310546875,298.078857421875,297.2060852050781,284.9976501464844,1.0,0.6109799742698669,0.3970592319965362,0.3970592319965362,1.0,1.0,-3.2295730113983154,0.9559611082077026,2.2736120223999023,0.2295578867197036,0.9216219186782836,0.9216219186782836,0.0,173.37571716308594,147.0,55490.26953125,0.0,2874.637451171875,1.0,279.7435607910156,283.20318603515625,296.03778076171875,299.5743103027344,293.1499938964844,293.1499938964844,279.45001220703125,32851.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984536528587341,1.0,0.0,0.0,3.8356547355651855,3.835680961608887,9.816853889788035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.185546875,0.0,1764.255126953125,1895.4371337890625,0.0,3389.16552734375,0.9504384994506836,1.0,0.0,3.0,1.0,0.0
18103020,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9487036466598512,0.52394038438797,0.4729927182197571,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.985875129699707,0.5911610126495361,0.5600163340568542,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.854334831237793,0.3894170224666595,0.2740989327430725,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8491153717041016,0.3818814158439636,0.3641418516635895,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7147080898284912,0.2222342491149902,1.0145703554153442,284.9054870605469,284.95001220703125,300.1659851074219,293.0617980957031,298.0809936523437,297.2040100097656,284.90655517578125,1.0,0.6038493514060974,0.3966506421566009,0.3966506421566009,1.0,1.0,-3.225154161453247,0.953266978263855,2.2718873023986816,0.2283658236265182,0.8326187133789062,0.8326187133789062,0.0,161.72280883789062,135.0,55955.41796875,0.0,2801.303466796875,1.0,279.45660400390625,283.0935974121094,296.0822448730469,299.71728515625,293.1499938964844,293.1499938964844,279.75,39375.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906728208065033,1.0,0.0,0.0,3.6763784885406494,3.676404237747192,9.018488071887988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.86376953125,0.0,1625.8360595703125,1895.4371337890625,0.0,3466.2158203125,0.9203978180885316,1.0,0.0,3.0,1.0,0.0
18103080,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9487036466598512,0.52394038438797,0.4729927182197571,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.985875129699707,0.5911610126495361,0.5600163340568542,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.854334831237793,0.3894170224666595,0.2740989327430725,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8491153717041016,0.3818814158439636,0.3641418516635895,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7147080898284912,0.2222342491149902,1.0145703554153442,284.9054870605469,284.95001220703125,300.1659851074219,293.0617980957031,298.0809936523437,297.2040100097656,284.90655517578125,1.0,0.6038493514060974,0.3966506421566009,0.3966506421566009,1.0,1.0,-3.225154161453247,0.953266978263855,2.2718873023986816,0.2283658236265182,0.8326187133789062,0.8326187133789062,0.0,161.72280883789062,135.0,55955.41796875,0.0,2801.303466796875,1.0,279.45660400390625,283.0935974121094,296.0822448730469,299.71728515625,293.1499938964844,293.1499938964844,279.75,39375.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906728208065033,1.0,0.0,0.0,3.6763784885406494,3.676404237747192,9.018488071887988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.86376953125,0.0,1625.8360595703125,1895.4371337890625,0.0,3466.2158203125,0.9203978180885316,1.0,0.0,3.0,1.0,0.0
18103140,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.968053102493286,0.5227064490318298,0.4712147116661072,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.5940332412719727,0.5568692684173584,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8722950220108032,0.3907040953636169,0.2745302617549896,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8663327693939209,0.3825318515300751,0.3641658127307892,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7282302379608154,0.2224226295948028,1.0128799676895142,284.99688720703125,284.95001220703125,300.1824645996094,293.0591125488281,298.0889587402344,297.2103881835937,284.9949035644531,1.0,0.5963979959487915,0.3962420523166656,0.3962420523166656,1.0,1.0,-3.216989755630493,0.9492889046669006,2.2677009105682373,0.2264878302812576,0.9175978899002076,0.9175978899002076,0.0,150.59478759765625,138.0,55270.7265625,0.0,2724.084716796875,1.0,279.74273681640625,283.2019958496094,296.0336303710937,299.559326171875,293.1499938964844,293.1499938964844,279.45001220703125,32954.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976626396179199,1.0,0.0,0.0,3.82148790359497,3.8215138912200928,9.74447061707906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.0498046875,0.0,1747.7669677734375,1895.4371337890625,0.0,3381.786865234375,0.9475619792938232,1.0,0.0,3.0,1.0,0.0
18103200,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.968053102493286,0.5227064490318298,0.4712147116661072,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.5940332412719727,0.5568692684173584,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8722950220108032,0.3907040953636169,0.2745302617549896,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8663327693939209,0.3825318515300751,0.3641658127307892,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7282302379608154,0.2224226295948028,1.0128799676895142,284.99688720703125,284.95001220703125,300.1824645996094,293.0591125488281,298.0889587402344,297.2103881835937,284.9949035644531,1.0,0.5963979959487915,0.3962420523166656,0.3962420523166656,1.0,1.0,-3.216989755630493,0.9492889046669006,2.2677009105682373,0.2264878302812576,0.9175978899002076,0.9175978899002076,0.0,150.59478759765625,138.0,55270.7265625,0.0,2724.084716796875,1.0,279.74273681640625,283.2019958496094,296.0336303710937,299.559326171875,293.1499938964844,293.1499938964844,279.45001220703125,32954.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976626396179199,1.0,0.0,0.0,3.82148790359497,3.8215138912200928,9.74447061707906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.0498046875,0.0,1747.7669677734375,1895.4371337890625,0.0,3381.786865234375,0.9475619792938232,1.0,0.0,3.0,1.0,0.0
18103260,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9729139804840088,0.5201098918914795,0.4690513014793396,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.5979318022727966,0.5458070635795593,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.878665566444397,0.3912124633789062,0.2749249935150146,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8721804022789001,0.3824854493141174,0.3641654551029205,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7325103878974915,0.2222058475017547,1.0118167400360107,284.90289306640625,284.95001220703125,300.1989440917969,293.05621337890625,298.0973205566406,297.2177429199219,284.9037780761719,1.0,0.5923805832862854,0.3958731591701507,0.3958731591701507,1.0,1.0,-3.201045751571656,0.9427904486656188,2.258255243301392,0.2226573973894119,0.8252171874046326,0.8252171874046326,0.0,146.6125030517578,141.0,55510.94140625,0.0,2669.446533203125,1.0,279.4568176269531,283.0964050292969,296.0732727050781,299.6835632324219,293.1499938964844,293.1499938964844,279.75,39693.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052686095237732,1.0,0.0,0.0,3.6448073387146,3.644832849502564,8.864259370966465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.35888671875,0.0,1592.3497314453125,1895.4371337890625,0.0,3452.644287109375,0.9137334823608398,1.0,0.0,3.0,1.0,0.0
18103320,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9729139804840088,0.5201098918914795,0.4690513014793396,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.5979318022727966,0.5458070635795593,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.878665566444397,0.3912124633789062,0.2749249935150146,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8721804022789001,0.3824854493141174,0.3641654551029205,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7325103878974915,0.2222058475017547,1.0118167400360107,284.90289306640625,284.95001220703125,300.1989440917969,293.05621337890625,298.0973205566406,297.2177429199219,284.9037780761719,1.0,0.5923805832862854,0.3958731591701507,0.3958731591701507,1.0,1.0,-3.201045751571656,0.9427904486656188,2.258255243301392,0.2226573973894119,0.8252171874046326,0.8252171874046326,0.0,146.6125030517578,141.0,55510.94140625,0.0,2669.446533203125,1.0,279.4568176269531,283.0964050292969,296.0732727050781,299.6835632324219,293.1499938964844,293.1499938964844,279.75,39693.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052686095237732,1.0,0.0,0.0,3.6448073387146,3.644832849502564,8.864259370966465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.35888671875,0.0,1592.3497314453125,1895.4371337890625,0.0,3452.644287109375,0.9137334823608398,1.0,0.0,3.0,1.0,0.0
18103380,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9741799235343932,0.5193761587142944,0.4680161476135254,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.6010589599609375,0.5423645377159119,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8809365630149841,0.3919962644577026,0.2752717733383178,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8741243481636047,0.3828313946723938,0.3642647564411163,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7338659167289734,0.222297802567482,1.0114787817001345,285.0129699707031,284.95001220703125,300.2088623046875,293.05438232421875,298.10650634765625,297.2277526855469,285.0109558105469,1.0,0.5910567045211792,0.3956518173217773,0.3956518173217773,1.0,1.0,-3.1957831382751465,0.9403785467147828,2.2554047107696533,0.2210455238819122,0.9060952663421632,0.9060952663421632,0.0,145.36953735351562,141.0,54768.4375,0.0,2652.133544921875,1.0,279.71661376953125,283.22003173828125,296.01220703125,299.4768981933594,293.1499938964844,293.1499938964844,279.75,32900.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970907330513,1.0,0.0,0.0,3.736552000045776,3.736577272415161,9.316126465819252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.4052734375,0.0,1646.16845703125,1895.4371337890625,0.0,3376.45068359375,0.9296016693115234,1.0,0.0,3.0,1.0,0.0
18103440,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9749386310577391,0.5188876986503601,0.4676326215267181,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.6031805872917175,0.5405739545822144,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8823610544204712,0.3925591707229614,0.2756666541099548,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8753060698509216,0.3830980658531189,0.364515870809555,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7347015738487244,0.2224025577306747,1.0118612051010132,284.9945068359375,284.95001220703125,300.2154846191406,293.0531311035156,298.11285400390625,297.234619140625,284.9935913085937,1.0,0.590584397315979,0.3955042660236358,0.3955042660236358,1.0,1.0,-3.1944024562835693,0.9395050406455994,2.254897356033325,0.2202963829040527,0.9078311324119568,0.9078311324119568,0.0,144.78309631347656,144.0,54830.9453125,0.0,2646.18310546875,1.0,279.7424621582031,283.2059936523437,296.0240478515625,299.5202941894531,293.1499938964844,293.1499938964844,279.45001220703125,33124.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954267501831055,1.0,0.0,0.0,3.7849082946777344,3.784934043884277,9.558814326737777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.3369140625,0.0,1704.98876953125,1895.4371337890625,0.0,3360.9189453125,0.9395058751106262,1.0,0.0,3.0,1.0,0.0
18103500,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.97491854429245,0.5176740884780884,0.4668665528297424,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.6053234338760376,0.5397240519523621,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8832560181617737,0.3929094076156616,0.2760522365570068,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.875929057598114,0.3831272721290588,0.3647085428237915,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7351124882698059,0.2223559617996215,1.0120995044708252,284.86920166015625,284.95001220703125,300.2237854003906,293.0514831542969,298.11767578125,297.2388000488281,284.8690795898437,1.0,0.5903294682502747,0.3953198194503784,0.3953198194503784,1.0,1.0,-3.1934406757354736,0.938673198223114,2.254767417907715,0.2195341289043426,0.8180196285247803,0.8180196285247803,0.0,144.48931884765625,144.0,55557.15625,0.0,2642.66650390625,1.0,279.495361328125,283.0665588378906,296.0820007324219,299.7318420410156,293.1499938964844,293.1499938964844,279.45001220703125,39276.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017113447189332,1.0,0.0,0.0,3.718942642211914,3.7189688682556152,9.228523936144484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.0166015625,0.0,1674.326171875,1895.4371337890625,0.0,3419.53173828125,0.926003873348236,1.0,0.0,3.0,1.0,0.0
18103560,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9737311005592346,0.5164292454719543,0.465691328048706,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6071758270263672,0.5404613018035889,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.883049726486206,0.393203854560852,0.276240199804306,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8754876255989075,0.3830853104591369,0.3646633327007293,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7347006797790527,0.2222428172826767,1.011646389961243,284.90997314453125,284.95001220703125,300.2320556640625,293.0497741699219,298.1211853027344,297.24072265625,284.9110412597656,1.0,0.5903386473655701,0.395215779542923,0.395215779542923,1.0,1.0,-3.19253921508789,0.9380689263343812,2.2544703483581543,0.2189903408288955,0.8253725171089172,0.8253725171089172,0.0,144.6569061279297,147.0,55307.8984375,0.0,2641.784912109375,1.0,279.4571838378906,283.1039733886719,296.06842041015625,299.6614685058594,293.1499938964844,293.1499938964844,279.75,39282.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903260350227356,1.0,0.0,0.0,3.624382495880127,3.624407768249512,8.765189818404906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.40478515625,0.0,1566.389892578125,1895.4371337890625,0.0,3433.956298828125,0.908969223499298,1.0,0.0,3.0,1.0,0.0
18103620,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9718310236930848,0.5152709484100342,0.4644192159175873,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.6113188862800598,0.5423072576522827,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8829769492149353,0.3946506679058075,0.2771167755126953,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8748334646224976,0.3836979866027832,0.3651012182235718,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7340391278266907,0.2224418669939041,1.0121454000473022,285.0003967285156,284.95001220703125,300.24871826171875,293.0461730957031,298.13214111328125,297.2499084472656,284.9994506835937,1.0,0.5911688804626465,0.3950076997280121,0.3950076997280121,1.0,1.0,-3.1954028606414795,0.9384764432907104,2.2569265365600586,0.2189708650112152,0.9115188121795654,0.9115188121795654,0.0,145.3227081298828,150.0,54810.89453125,0.0,2651.1396484375,1.0,279.7424011230469,283.2093505859375,296.0218505859375,299.5139465332031,293.1499938964844,293.1499938964844,279.45001220703125,32727.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944460153579712,1.0,0.0,0.0,3.7799129486083984,3.7799384593963614,9.53359858613112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.138671875,0.0,1695.951416015625,1895.4371337890625,0.0,3351.76025390625,0.9381157159805298,1.0,0.0,3.0,1.0,0.0
18103680,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9718310236930848,0.5152709484100342,0.4644192159175873,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.6113188862800598,0.5423072576522827,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8829769492149353,0.3946506679058075,0.2771167755126953,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8748334646224976,0.3836979866027832,0.3651012182235718,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7340391278266907,0.2224418669939041,1.0121454000473022,285.0003967285156,284.95001220703125,300.24871826171875,293.0461730957031,298.13214111328125,297.2499084472656,284.9994506835937,1.0,0.5911688804626465,0.3950076997280121,0.3950076997280121,1.0,1.0,-3.1954028606414795,0.9384764432907104,2.2569265365600586,0.2189708650112152,0.9115188121795654,0.9115188121795654,0.0,145.3227081298828,150.0,54810.89453125,0.0,2651.1396484375,1.0,279.7424011230469,283.2093505859375,296.0218505859375,299.5139465332031,293.1499938964844,293.1499938964844,279.45001220703125,32727.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944460153579712,1.0,0.0,0.0,3.7799129486083984,3.7799384593963614,9.53359858613112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.138671875,0.0,1695.951416015625,1895.4371337890625,0.0,3351.76025390625,0.9381157159805298,1.0,0.0,3.0,1.0,0.0
18103740,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9677665829658508,0.5128413438796997,0.4625594913959503,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6139844655990601,0.5471314191818237,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8810328841209412,0.3953610062599182,0.2777802944183349,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.872367799282074,0.3836564421653747,0.3652818500995636,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7320144176483154,0.2222392261028289,1.0120458602905271,284.9117431640625,284.95001220703125,300.2654113769531,293.04229736328125,298.1350402832031,297.2475891113281,284.9122009277344,1.0,0.5927123427391052,0.3947996199131012,0.3947996199131012,1.0,1.0,-3.199864387512207,0.939427375793457,2.26043701171875,0.2192830592393875,0.8288887739181519,0.8288887739181519,0.0,146.9345245361328,153.0,55430.765625,0.0,2668.869873046875,1.0,279.4574279785156,283.1009826660156,296.06573486328125,299.6647644042969,293.1499938964844,293.1499938964844,279.75,38830.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033355116844176,1.0,0.0,0.0,3.636383056640625,3.6364083290100098,8.823329835649929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.06982421875,0.0,1576.4422607421875,1895.4371337890625,0.0,3434.656005859375,0.9111483693122864,1.0,0.0,3.0,1.0,0.0
18103800,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9677665829658508,0.5128413438796997,0.4625594913959503,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6139844655990601,0.5471314191818237,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8810328841209412,0.3953610062599182,0.2777802944183349,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.872367799282074,0.3836564421653747,0.3652818500995636,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7320144176483154,0.2222392261028289,1.0120458602905271,284.9117431640625,284.95001220703125,300.2654113769531,293.04229736328125,298.1350402832031,297.2475891113281,284.9122009277344,1.0,0.5927123427391052,0.3947996199131012,0.3947996199131012,1.0,1.0,-3.199864387512207,0.939427375793457,2.26043701171875,0.2192830592393875,0.8288887739181519,0.8288887739181519,0.0,146.9345245361328,153.0,55430.765625,0.0,2668.869873046875,1.0,279.4574279785156,283.1009826660156,296.06573486328125,299.6647644042969,293.1499938964844,293.1499938964844,279.75,38830.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033355116844176,1.0,0.0,0.0,3.636383056640625,3.6364083290100098,8.823329835649929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.06982421875,0.0,1576.4422607421875,1895.4371337890625,0.0,3434.656005859375,0.9111483693122864,1.0,0.0,3.0,1.0,0.0
