time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103860,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9637986421585084,0.5117037296295166,0.4613445997238159,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.6168969869613647,0.552413284778595,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8791800141334534,0.3968743085861206,0.2787322103977203,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8699119091033936,0.3842377960681915,0.3657296001911163,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7299462556838989,0.2223782241344452,1.0124762058258057,285.0027770996094,284.95001220703125,300.2821655273437,293.0380859375,298.1407470703125,297.2498474121094,285.00177001953125,1.0,0.5947544574737549,0.3943448066711426,0.3943448066711426,1.0,1.0,-3.206950426101685,0.940629243850708,2.266321182250977,0.2191919386386871,0.9167284369468688,0.9167284369468688,0.0,148.8008270263672,156.0,54962.65234375,0.0,2693.338134765625,1.0,279.74249267578125,283.2069702148437,296.017333984375,299.5186462402344,293.1499938964844,293.1499938964844,279.45001220703125,32578.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952603340148926,1.0,0.0,0.0,3.7933483123779297,3.7933740615844727,9.60149236561847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.86328125,0.0,1710.84912109375,1895.4371337890625,0.0,3359.365234375,0.9410384297370912,1.0,0.0,3.0,1.0,0.0
18103920,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9637986421585084,0.5117037296295166,0.4613445997238159,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.6168969869613647,0.552413284778595,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8791800141334534,0.3968743085861206,0.2787322103977203,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8699119091033936,0.3842377960681915,0.3657296001911163,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7299462556838989,0.2223782241344452,1.0124762058258057,285.0027770996094,284.95001220703125,300.2821655273437,293.0380859375,298.1407470703125,297.2498474121094,285.00177001953125,1.0,0.5947544574737549,0.3943448066711426,0.3943448066711426,1.0,1.0,-3.206950426101685,0.940629243850708,2.266321182250977,0.2191919386386871,0.9167284369468688,0.9167284369468688,0.0,148.8008270263672,156.0,54962.65234375,0.0,2693.338134765625,1.0,279.74249267578125,283.2069702148437,296.017333984375,299.5186462402344,293.1499938964844,293.1499938964844,279.45001220703125,32578.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952603340148926,1.0,0.0,0.0,3.7933483123779297,3.7933740615844727,9.60149236561847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.86328125,0.0,1710.84912109375,1895.4371337890625,0.0,3359.365234375,0.9410384297370912,1.0,0.0,3.0,1.0,0.0
18103980,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9582077264785768,0.5092966556549072,0.4595356583595276,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.6184682846069336,0.5595554113388062,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8761318325996399,0.3976455628871918,0.2794611155986786,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8663236498832703,0.3841634690761566,0.3659102916717529,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7270083427429199,0.2221136391162872,1.0122398138046265,284.9110107421875,284.95001220703125,300.2989807128906,293.0335388183594,298.1392517089844,297.2420349121094,284.9115905761719,1.0,0.5971096754074097,0.3938900232315063,0.3938900232315063,1.0,1.0,-3.2141754627227783,0.9418495297431946,2.2723259925842285,0.2191163003444671,0.8323598504066467,0.8323598504066467,0.0,151.2460174560547,159.0,55627.94921875,0.0,2721.35888671875,1.0,279.4573059082031,283.0951232910156,296.059326171875,299.6707458496094,293.1499938964844,293.1499938964844,279.75,38773.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046117067337036,1.0,0.0,0.0,3.654904365539551,3.654929876327514,8.913440296964836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.6650390625,0.0,1596.869873046875,1895.4371337890625,0.0,3446.533203125,0.9151672124862672,1.0,0.0,3.0,1.0,0.0
18104040,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9582077264785768,0.5092966556549072,0.4595356583595276,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.6184682846069336,0.5595554113388062,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8761318325996399,0.3976455628871918,0.2794611155986786,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8663236498832703,0.3841634690761566,0.3659102916717529,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7270083427429199,0.2221136391162872,1.0122398138046265,284.9110107421875,284.95001220703125,300.2989807128906,293.0335388183594,298.1392517089844,297.2420349121094,284.9115905761719,1.0,0.5971096754074097,0.3938900232315063,0.3938900232315063,1.0,1.0,-3.2141754627227783,0.9418495297431946,2.2723259925842285,0.2191163003444671,0.8323598504066467,0.8323598504066467,0.0,151.2460174560547,159.0,55627.94921875,0.0,2721.35888671875,1.0,279.4573059082031,283.0951232910156,296.059326171875,299.6707458496094,293.1499938964844,293.1499938964844,279.75,38773.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046117067337036,1.0,0.0,0.0,3.654904365539551,3.654929876327514,8.913440296964836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.6650390625,0.0,1596.869873046875,1895.4371337890625,0.0,3446.533203125,0.9151672124862672,1.0,0.0,3.0,1.0,0.0
18104100,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.955382764339447,0.5086988806724548,0.4587430953979492,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6194326877593994,0.5632441639900208,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8746093511581421,0.3983900547027588,0.2798612415790558,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.864509642124176,0.3843981623649597,0.3660114109516144,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7254855632781982,0.222120776772499,1.0120251178741455,285.0234680175781,284.95001220703125,300.30743408203125,293.0311279296875,298.14044189453125,297.24072265625,285.0242614746094,1.0,0.5983490943908691,0.3936626017093658,0.3936626017093658,1.0,1.0,-3.2179994583129883,0.9425355792045592,2.275463819503784,0.2190183401107788,0.9132036566734314,0.9132036566734314,0.0,152.5186767578125,159.0,54944.35546875,0.0,2736.12255859375,1.0,279.7019958496094,283.2210998535156,296.00054931640625,299.4640808105469,293.1499938964844,293.1499938964844,279.75,33045.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984987139701843,1.0,0.0,0.0,3.7274036407470703,3.727428674697876,9.270563054997184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.19091796875,0.0,1636.6278076171875,1895.4371337890625,0.0,3389.586181640625,0.9286928772926332,1.0,0.0,3.0,1.0,0.0
18104160,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9531753659248352,0.5081983804702759,0.4583576619625091,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6204678416252136,0.5663900971412659,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8736113905906677,0.3992398381233215,0.2804748117923736,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8631777167320251,0.3847270309925079,0.3663505017757416,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7243407964706421,0.2222025543451309,1.0125058889389038,285.0039978027344,284.95001220703125,300.31591796875,293.02862548828125,298.1423645019531,297.2406005859375,285.00244140625,1.0,0.5996872782707214,0.3934005200862884,0.3934005200862884,1.0,1.0,-3.223041296005249,0.9435502290725708,2.279491186141968,0.2189701050519943,0.9218850135803224,0.9218850135803224,0.0,153.68539428710938,162.0,55170.3671875,0.0,2752.823486328125,1.0,279.74334716796875,283.2021789550781,296.0083312988281,299.5227966308594,293.1499938964844,293.1499938964844,279.45001220703125,32444.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967246413230896,1.0,0.0,0.0,3.814595460891724,3.8146214485168457,9.709352752906852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.607421875,0.0,1735.409912109375,1895.4371337890625,0.0,3373.0341796875,0.9454437494277954,1.0,0.0,3.0,1.0,0.0
18104220,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.946872889995575,0.5058241486549377,0.4566106498241424,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.6212142705917358,0.5744829177856445,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8702808618545532,0.4000838100910187,0.2812735438346863,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8592860698699951,0.3846320807933807,0.3665359020233154,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7210646271705627,0.2218953520059585,1.0121612548828125,284.9099426269531,284.95001220703125,300.3329162597656,293.0233459472656,298.1387939453125,297.2299194335937,284.9111022949219,1.0,0.6023923754692078,0.3928763568401336,0.3928763568401336,1.0,1.0,-3.2314441204071045,0.9449796676635742,2.2864644527435303,0.2186662703752517,0.8358186483383179,0.8358186483383179,0.0,156.51792907714844,165.0,55839.52734375,0.0,2785.66015625,1.0,279.4566955566406,283.0889892578125,296.0503845214844,299.6753234863281,293.1499938964844,293.1499938964844,279.75,38908.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063111543655396,1.0,0.0,0.0,3.6736013889312735,3.6736268997192383,9.004867820294749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.54150390625,0.0,1619.14208984375,1895.4371337890625,0.0,3462.338623046875,0.9194453358650208,1.0,0.0,3.0,1.0,0.0
18104280,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.946872889995575,0.5058241486549377,0.4566106498241424,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.6212142705917358,0.5744829177856445,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8702808618545532,0.4000838100910187,0.2812735438346863,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8592860698699951,0.3846320807933807,0.3665359020233154,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7210646271705627,0.2218953520059585,1.0121612548828125,284.9099426269531,284.95001220703125,300.3329162597656,293.0233459472656,298.1387939453125,297.2299194335937,284.9111022949219,1.0,0.6023923754692078,0.3928763568401336,0.3928763568401336,1.0,1.0,-3.2314441204071045,0.9449796676635742,2.2864644527435303,0.2186662703752517,0.8358186483383179,0.8358186483383179,0.0,156.51792907714844,165.0,55839.52734375,0.0,2785.66015625,1.0,279.4566955566406,283.0889892578125,296.0503845214844,299.6753234863281,293.1499938964844,293.1499938964844,279.75,38908.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063111543655396,1.0,0.0,0.0,3.6736013889312735,3.6736268997192383,9.004867820294749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.54150390625,0.0,1619.14208984375,1895.4371337890625,0.0,3462.338623046875,0.9194453358650208,1.0,0.0,3.0,1.0,0.0
18104340,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9414100050926208,0.5047699809074402,0.4554769098758697,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.6225156188011169,0.5819092392921448,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8676566481590271,0.4017684161663055,0.2823536694049835,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8560106158256531,0.385187029838562,0.3669732809066772,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7181768417358398,0.2219546288251876,1.0123213529586792,285.00494384765625,284.95001220703125,300.3500061035156,293.0176086425781,298.1407165527344,297.2268371582031,285.00390625,1.0,0.6051905155181885,0.3923521637916565,0.3923521637916565,1.0,1.0,-3.241023540496826,0.946813702583313,2.2942099571228027,0.218360885977745,0.9268661737442015,0.9268661737442015,0.0,159.22109985351562,168.0,55380.015625,0.0,2820.38720703125,1.0,279.7427673339844,283.197998046875,295.9985046386719,299.5259094238281,293.1499938964844,293.1499938964844,279.45001220703125,32543.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985156416893005,1.0,0.0,0.0,3.8323957920074463,3.832422018051148,9.800179441299406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.427734375,0.0,1757.8428955078125,1895.4371337890625,0.0,3389.744140625,0.9497817158699036,1.0,0.0,3.0,1.0,0.0
18104400,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9414100050926208,0.5047699809074402,0.4554769098758697,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.6225156188011169,0.5819092392921448,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8676566481590271,0.4017684161663055,0.2823536694049835,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8560106158256531,0.385187029838562,0.3669732809066772,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7181768417358398,0.2219546288251876,1.0123213529586792,285.00494384765625,284.95001220703125,300.3500061035156,293.0176086425781,298.1407165527344,297.2268371582031,285.00390625,1.0,0.6051905155181885,0.3923521637916565,0.3923521637916565,1.0,1.0,-3.241023540496826,0.946813702583313,2.2942099571228027,0.218360885977745,0.9268661737442015,0.9268661737442015,0.0,159.22109985351562,168.0,55380.015625,0.0,2820.38720703125,1.0,279.7427673339844,283.197998046875,295.9985046386719,299.5259094238281,293.1499938964844,293.1499938964844,279.45001220703125,32543.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985156416893005,1.0,0.0,0.0,3.8323957920074463,3.832422018051148,9.800179441299406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.427734375,0.0,1757.8428955078125,1895.4371337890625,0.0,3389.744140625,0.9497817158699036,1.0,0.0,3.0,1.0,0.0
18104460,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9428110718727112,0.5063543915748596,0.4564554989337921,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.627784013748169,0.5808823704719543,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.87132328748703,0.4068713784217834,0.2854214608669281,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8589749932289124,0.3893695473670959,0.3702110648155212,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7219205498695374,0.2262183874845504,1.0273172855377195,284.9195556640625,284.95001220703125,300.367431640625,293.01104736328125,298.1687316894531,297.259521484375,284.92108154296875,1.0,0.6090704798698425,0.3917791545391083,0.3917791545391083,1.0,1.0,-3.266559839248657,0.9539939165115356,2.312566041946411,0.2196258008480072,0.8501524925231934,0.8501524925231934,0.0,159.97982788085938,171.0,56475.3203125,0.0,2877.946044921875,1.0,279.4564819335937,283.08526611328125,296.0419006347656,299.6971435546875,293.1499938964844,293.1499938964844,279.75,38158.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086542129516602,1.0,0.0,0.0,3.719177722930908,3.7192037105560303,9.229690931533696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.62255859375,0.0,1666.0765380859375,1895.4371337890625,0.0,3484.10986328125,0.9290348887443542,1.0,0.0,3.0,1.0,0.0
18104520,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9428110718727112,0.5063543915748596,0.4564554989337921,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.627784013748169,0.5808823704719543,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.87132328748703,0.4068713784217834,0.2854214608669281,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8589749932289124,0.3893695473670959,0.3702110648155212,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7219205498695374,0.2262183874845504,1.0273172855377195,284.9195556640625,284.95001220703125,300.367431640625,293.01104736328125,298.1687316894531,297.259521484375,284.92108154296875,1.0,0.6090704798698425,0.3917791545391083,0.3917791545391083,1.0,1.0,-3.266559839248657,0.9539939165115356,2.312566041946411,0.2196258008480072,0.8501524925231934,0.8501524925231934,0.0,159.97982788085938,171.0,56475.3203125,0.0,2877.946044921875,1.0,279.4564819335937,283.08526611328125,296.0419006347656,299.6971435546875,293.1499938964844,293.1499938964844,279.75,38158.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086542129516602,1.0,0.0,0.0,3.719177722930908,3.7192037105560303,9.229690931533696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.62255859375,0.0,1666.0765380859375,1895.4371337890625,0.0,3484.10986328125,0.9290348887443542,1.0,0.0,3.0,1.0,0.0
18104580,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9427675604820251,0.5070722103118896,0.4570087492465973,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.6315631866455078,0.5816572308540344,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8729888796806335,0.4097263813018799,0.2874272167682647,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8601840734481812,0.3914995193481445,0.3722925186157226,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.723844051361084,0.2283433824777603,1.0375043153762815,285.0375671386719,284.95001220703125,300.37957763671875,293.0058898925781,298.18511962890625,297.27789306640625,285.0362548828125,1.0,0.6121485233306885,0.3913895189762115,0.3913895189762115,1.0,1.0,-3.285321950912476,0.959323525428772,2.325998544692993,0.2207892537117004,0.9496965408325196,0.9496965408325196,0.0,161.02822875976562,171.0,56134.41015625,0.0,2923.48681640625,1.0,279.7266845703125,283.2103271484375,295.9833984375,299.5292358398437,293.1499938964844,293.1499938964844,279.75,31642.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902645468711853,1.0,0.0,0.0,3.851720809936523,3.8517467975616455,9.89926320471568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.76953125,0.0,1774.4603271484375,1895.4371337890625,0.0,3428.2314453125,0.9539564847946168,1.0,0.0,3.0,1.0,0.0
18104640,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9424487948417664,0.5072339773178101,0.4572949111461639,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.6331977248191833,0.5825403332710266,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8734731078147888,0.4109093844890594,0.2883371114730835,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8604404926300049,0.3923351764678955,0.3731949925422668,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7244173288345337,0.2291752398014068,1.0417314767837524,285.02606201171875,284.95001220703125,300.3853759765625,293.0032958984375,298.1914367675781,297.2845458984375,285.02508544921875,1.0,0.6136566400527954,0.39120614528656,0.39120614528656,1.0,1.0,-3.293992280960083,0.961770474910736,2.332221746444702,0.2213255614042282,0.9594637751579284,0.9594637751579284,0.0,161.6787109375,174.0,56391.54296875,0.0,2945.621337890625,1.0,279.7431335449219,283.1979675292969,295.9940185546875,299.5770874023437,293.1499938964844,293.1499938964844,279.45001220703125,31754.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029018878936768,1.0,0.0,0.0,3.903383731842041,3.903410434722901,1.0166601214223192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1708984375,0.0,1839.8011474609373,1895.4371337890625,0.0,3430.618896484375,0.9653171896934508,1.0,0.0,3.0,1.0,0.0
18104700,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9408881664276124,0.5067495703697205,0.4573071897029876,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6350222229957581,0.5850978493690491,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8733751177787781,0.4122255146503448,0.2895067036151886,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8600253462791443,0.3931543231010437,0.3742849826812744,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7245826125144958,0.2300977557897567,1.0470744371414185,284.8875427246094,284.95001220703125,300.39453125,292.9989624023437,298.1965637207031,297.28839111328125,284.88482666015625,1.0,0.6160002946853638,0.3909196555614471,0.3909196555614471,1.0,1.0,-3.306229829788208,0.9651371836662292,2.341092586517334,0.2220326066017151,0.8698996901512146,0.8698996901512146,0.0,163.0111846923828,174.0,57611.08984375,0.0,2979.37841796875,1.0,279.4917907714844,283.03662109375,296.05035400390625,299.8162841796875,293.1499938964844,293.1499938964844,279.45001220703125,36537.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113157391548156,1.0,0.0,0.0,3.891289949417114,3.891317129135132,1.01036994237802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.4443359375,0.0,1862.7186279296875,1895.4371337890625,0.0,3508.81005859375,0.963128924369812,1.0,0.0,3.0,1.0,0.0
18104760,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9379785656929016,0.5059966444969177,0.456709086894989,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6362720727920532,0.58907550573349,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8722025752067566,0.4132730960845947,0.2903157770633697,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8585843443870544,0.3936805725097656,0.3749133944511413,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7238221168518066,0.2307294160127639,1.0506337881088257,284.9107360839844,284.95001220703125,300.4038391113281,292.994384765625,298.19781494140625,297.2874450683594,284.9124450683594,1.0,0.6182476282119751,0.390439361333847,0.390439361333847,1.0,1.0,-3.3163058757781982,0.967241644859314,2.349064350128174,0.2219414263963699,0.8672279715538025,0.8672279715538025,0.0,164.70091247558594,177.0,57548.54296875,0.0,3010.703857421875,1.0,279.4559936523437,283.05743408203125,296.0347595214844,299.7620544433594,293.1499938964844,293.1499938964844,279.75,38047.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151182174682616,1.0,0.0,0.0,3.817688226699829,3.817715167999268,9.725102927404803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.9609375,0.0,1783.0087890625,1895.4371337890625,0.0,3544.039794921875,0.950494945049286,1.0,0.0,3.0,1.0,0.0
18104820,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9333302974700928,0.5058805346488953,0.4563912451267242,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.6391800045967102,0.5962817668914795,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8705973625183105,0.4161934554576874,0.2922627031803131,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.856282651424408,0.3953213989734649,0.3764030635356903,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.722504734992981,0.2321591526269912,1.0572847127914429,285.0226135253906,284.95001220703125,300.4227294921875,292.9844055175781,298.2040710449219,297.2908020019531,285.0211486816406,1.0,0.6226769089698792,0.3894787728786468,0.3894787728786468,1.0,1.0,-3.336718797683716,0.9714463353157043,2.365272521972656,0.2215871661901474,0.97673362493515,0.97673362493515,0.0,167.87600708007812,180.0,57204.41015625,0.0,3073.295654296875,1.0,279.7445068359375,283.17919921875,295.9752502441406,299.6149597167969,293.1499938964844,293.1499938964844,279.45001220703125,32101.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094340801239014,1.0,0.0,0.0,3.9833290576934814,3.983356475830078,1.0587309589027427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.7333984375,0.0,1945.5914306640625,1895.4371337890625,0.0,3491.350830078125,0.9832329154014589,1.0,0.0,3.0,1.0,0.0
18104880,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9333302974700928,0.5058805346488953,0.4563912451267242,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.6391800045967102,0.5962817668914795,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8705973625183105,0.4161934554576874,0.2922627031803131,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.856282651424408,0.3953213989734649,0.3764030635356903,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.722504734992981,0.2321591526269912,1.0572847127914429,285.0226135253906,284.95001220703125,300.4227294921875,292.9844055175781,298.2040710449219,297.2908020019531,285.0211486816406,1.0,0.6226769089698792,0.3894787728786468,0.3894787728786468,1.0,1.0,-3.336718797683716,0.9714463353157043,2.365272521972656,0.2215871661901474,0.97673362493515,0.97673362493515,0.0,167.87600708007812,180.0,57204.41015625,0.0,3073.295654296875,1.0,279.7445068359375,283.17919921875,295.9752502441406,299.6149597167969,293.1499938964844,293.1499938964844,279.45001220703125,32101.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094340801239014,1.0,0.0,0.0,3.9833290576934814,3.983356475830078,1.0587309589027427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.7333984375,0.0,1945.5914306640625,1895.4371337890625,0.0,3491.350830078125,0.9832329154014589,1.0,0.0,3.0,1.0,0.0
18104940,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.927304744720459,0.5042505264282227,0.4554119110107422,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6403464674949646,0.604444682598114,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8679757714271545,0.4181050062179565,0.2938743829727173,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8530288934707642,0.3960544764995575,0.3774588406085968,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7202281951904297,0.2328759878873825,1.0619806051254272,284.9015197753906,284.95001220703125,300.44207763671875,292.9734802246094,298.2008056640625,297.2808837890625,284.90338134765625,1.0,0.6268919706344604,0.3885181844234466,0.3885181844234466,1.0,1.0,-3.354219675064087,0.9746174812316896,2.379602193832397,0.2209819257259369,0.8759562373161316,0.8759562373161316,0.0,171.44825744628906,183.0,58250.09765625,0.0,3132.3818359375,1.0,279.4552307128906,283.03582763671875,296.01055908203125,299.7844543457031,293.1499938964844,293.1499938964844,279.75,38483.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209167957305908,1.0,0.0,0.0,3.886116981506348,3.886144638061523,1.0076855687657371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.546875,0.0,1871.687744140625,1895.4371337890625,0.0,3597.61669921875,0.9658246040344238,1.0,0.0,3.0,1.0,0.0
18105000,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.927304744720459,0.5042505264282227,0.4554119110107422,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6403464674949646,0.604444682598114,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8679757714271545,0.4181050062179565,0.2938743829727173,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8530288934707642,0.3960544764995575,0.3774588406085968,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7202281951904297,0.2328759878873825,1.0619806051254272,284.9015197753906,284.95001220703125,300.44207763671875,292.9734802246094,298.2008056640625,297.2808837890625,284.90338134765625,1.0,0.6268919706344604,0.3885181844234466,0.3885181844234466,1.0,1.0,-3.354219675064087,0.9746174812316896,2.379602193832397,0.2209819257259369,0.8759562373161316,0.8759562373161316,0.0,171.44825744628906,183.0,58250.09765625,0.0,3132.3818359375,1.0,279.4552307128906,283.03582763671875,296.01055908203125,299.7844543457031,293.1499938964844,293.1499938964844,279.75,38483.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209167957305908,1.0,0.0,0.0,3.886116981506348,3.886144638061523,1.0076855687657371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.546875,0.0,1871.687744140625,1895.4371337890625,0.0,3597.61669921875,0.9658246040344238,1.0,0.0,3.0,1.0,0.0
18105060,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9210083484649658,0.5039775967597961,0.4549442529678345,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.997296154499054,0.6424010396003723,0.6080690026283264,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8649969696998596,0.4208685755729675,0.2956974506378174,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8493629693984985,0.3974058926105499,0.3786511421203613,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7174016237258911,0.2338370531797409,1.0663573741912842,285.0188293457031,284.95001220703125,300.4617614746094,292.9616394042969,298.2038879394531,297.279541015625,285.01739501953125,1.0,0.6306188702583313,0.3876738846302032,0.3876738846302032,1.0,1.0,-3.3669188022613525,0.9764638543128968,2.3904550075531006,0.2200194895267486,0.9853857755661012,0.9853857755661012,0.0,175.2913055419922,186.0,57697.59375,0.0,3182.79833984375,1.0,279.7448425292969,283.1659545898437,295.9480895996094,299.6215209960937,293.1499938964844,293.1499938964844,279.45001220703125,32541.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143226742744446,1.0,0.0,0.0,4.033398151397705,4.033426761627197,1.0855142136279028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3056640625,0.0,2015.76220703125,1895.4371337890625,0.0,3536.675537109375,0.994816780090332,1.0,0.0,3.0,1.0,0.0
18105120,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9210083484649658,0.5039775967597961,0.4549442529678345,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.997296154499054,0.6424010396003723,0.6080690026283264,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8649969696998596,0.4208685755729675,0.2956974506378174,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8493629693984985,0.3974058926105499,0.3786511421203613,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7174016237258911,0.2338370531797409,1.0663573741912842,285.0188293457031,284.95001220703125,300.4617614746094,292.9616394042969,298.2038879394531,297.279541015625,285.01739501953125,1.0,0.6306188702583313,0.3876738846302032,0.3876738846302032,1.0,1.0,-3.3669188022613525,0.9764638543128968,2.3904550075531006,0.2200194895267486,0.9853857755661012,0.9853857755661012,0.0,175.2913055419922,186.0,57697.59375,0.0,3182.79833984375,1.0,279.7448425292969,283.1659545898437,295.9480895996094,299.6215209960937,293.1499938964844,293.1499938964844,279.45001220703125,32541.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143226742744446,1.0,0.0,0.0,4.033398151397705,4.033426761627197,1.0855142136279028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3056640625,0.0,2015.76220703125,1895.4371337890625,0.0,3536.675537109375,0.994816780090332,1.0,0.0,3.0,1.0,0.0
18105180,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9137195944786072,0.5022516250610352,0.453915923833847,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9934105277061462,0.6437838673591614,0.6097519993782043,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8612459301948547,0.4227112829685211,0.2972839772701263,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8450152277946472,0.3979656100273132,0.3795695602893829,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7138639092445374,0.2342708110809326,1.069821834564209,284.8944091796875,284.95001220703125,300.4818115234375,292.948974609375,298.20172119140625,297.2711181640625,284.89630126953125,1.0,0.6338566541671753,0.3868295848369598,0.3868295848369598,1.0,1.0,-3.374885320663452,0.9766950011253356,2.398190259933472,0.2186254262924194,0.8786664605140686,0.8786664605140686,0.0,179.45729064941406,189.0,58585.92578125,0.0,3224.734130859375,1.0,279.4549865722656,283.02178955078125,295.981201171875,299.77899169921875,293.1499938964844,293.1499938964844,279.75,38916.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248214960098268,1.0,0.0,0.0,3.923219680786133,3.923247814178467,1.0270190387018374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.013671875,0.0,1922.578857421875,1895.4371337890625,0.0,3633.586181640625,0.9743151664733888,1.0,0.0,3.0,1.0,0.0
18105240,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9137195944786072,0.5022516250610352,0.453915923833847,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9934105277061462,0.6437838673591614,0.6097519993782043,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8612459301948547,0.4227112829685211,0.2972839772701263,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8450152277946472,0.3979656100273132,0.3795695602893829,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7138639092445374,0.2342708110809326,1.069821834564209,284.8944091796875,284.95001220703125,300.4818115234375,292.948974609375,298.20172119140625,297.2711181640625,284.89630126953125,1.0,0.6338566541671753,0.3868295848369598,0.3868295848369598,1.0,1.0,-3.374885320663452,0.9766950011253356,2.398190259933472,0.2186254262924194,0.8786664605140686,0.8786664605140686,0.0,179.45729064941406,189.0,58585.92578125,0.0,3224.734130859375,1.0,279.4549865722656,283.02178955078125,295.981201171875,299.77899169921875,293.1499938964844,293.1499938964844,279.75,38916.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248214960098268,1.0,0.0,0.0,3.923219680786133,3.923247814178467,1.0270190387018374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.013671875,0.0,1922.578857421875,1895.4371337890625,0.0,3633.586181640625,0.9743151664733888,1.0,0.0,3.0,1.0,0.0
18105300,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9105883240699768,0.502007007598877,0.4534045755863189,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9917353987693788,0.64504474401474,0.6106643080711365,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8597016930580139,0.4240194261074066,0.2980552017688751,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8431370258331299,0.3985218405723572,0.379960685968399,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.712255597114563,0.2346212416887283,1.071155309677124,285.0251770019531,284.95001220703125,300.4919738769531,292.9423522949219,298.20391845703125,297.2714538574219,285.02740478515625,1.0,0.6353107690811157,0.3864074349403381,0.3864074349403381,1.0,1.0,-3.378361701965332,0.9766427278518676,2.401718854904175,0.2177225798368454,0.9694811105728148,0.9694811105728148,0.0,181.30715942382807,189.0,57704.66796875,0.0,3243.284912109375,1.0,279.70819091796875,283.1683349609375,295.9157409667969,299.5533752441406,293.1499938964844,293.1499938964844,279.75,33713.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918966829776764,1.0,0.0,0.0,3.978922128677368,3.978949785232544,1.0563896921667038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.310546875,0.0,1952.9610595703125,1895.4371337890625,0.0,3579.62060546875,0.9853405952453612,1.0,0.0,3.0,1.0,0.0
18105360,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9088847637176514,0.5019623041152954,0.4533879458904266,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.991016447544098,0.6465286612510681,0.6120537519454956,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8592591285705566,0.4255061745643616,0.2990926802158355,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8422698974609375,0.3992393910884857,0.3806419670581817,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.711529552936554,0.2350908517837524,1.0733065605163574,285.0176086425781,284.95001220703125,300.5021667480469,292.935546875,298.2080078125,297.2740783691406,285.0164794921875,1.0,0.6368715763092041,0.3860543668270111,0.3860543668270111,1.0,1.0,-3.384664297103882,0.9777266383171082,2.406937599182129,0.2173682898283004,0.9890884757041932,0.9890884757041932,0.0,182.6656494140625,192.0,57915.2109375,0.0,3265.4619140625,1.0,279.7449645996094,283.1590270996094,295.9175720214844,299.605224609375,293.1499938964844,293.1499938964844,279.45001220703125,32787.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173313975334167,1.0,0.0,0.0,4.05629825592041,4.056326389312744,1.0978752698065364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5576171875,0.0,2048.78369140625,1895.4371337890625,0.0,3564.510986328125,1.0,1.0,0.0,3.0,1.0,0.0
18105420,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9034408330917358,0.5002872943878174,0.4523867666721344,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.987994372844696,0.6481325030326843,0.6140277981758118,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8566755056381226,0.4274330139160156,0.3007206320762634,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8390041589736938,0.3997778594493866,0.3815157413482666,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7086583375930786,0.2354629933834076,1.0763416290283203,284.8932189941406,284.95001220703125,300.5227966308594,292.9214782714844,298.2076416015625,297.2675170898437,284.895263671875,1.0,0.6397546529769897,0.3853481709957123,0.3853481709957123,1.0,1.0,-3.3925039768218994,0.9782924056053162,2.4142115116119385,0.2163375914096832,0.8835896253585815,0.8835896253585815,0.0,186.218002319336,195.0,58811.25,0.0,3303.93359375,1.0,279.454833984375,283.014404296875,295.95147705078125,299.7625732421875,293.1499938964844,293.1499938964844,279.75,38838.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272890686988832,1.0,0.0,0.0,3.9460928440094,3.946121454238892,1.0390295983597753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.32275390625,0.0,1951.61865234375,1895.4371337890625,0.0,3656.267578125,0.9792991876602172,1.0,0.0,3.0,1.0,0.0
18105480,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9034408330917358,0.5002872943878174,0.4523867666721344,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.987994372844696,0.6481325030326843,0.6140277981758118,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8566755056381226,0.4274330139160156,0.3007206320762634,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8390041589736938,0.3997778594493866,0.3815157413482666,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7086583375930786,0.2354629933834076,1.0763416290283203,284.8932189941406,284.95001220703125,300.5227966308594,292.9214782714844,298.2076416015625,297.2675170898437,284.895263671875,1.0,0.6397546529769897,0.3853481709957123,0.3853481709957123,1.0,1.0,-3.3925039768218994,0.9782924056053162,2.4142115116119385,0.2163375914096832,0.8835896253585815,0.8835896253585815,0.0,186.218002319336,195.0,58811.25,0.0,3303.93359375,1.0,279.454833984375,283.014404296875,295.95147705078125,299.7625732421875,293.1499938964844,293.1499938964844,279.75,38838.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272890686988832,1.0,0.0,0.0,3.9460928440094,3.946121454238892,1.0390295983597753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.32275390625,0.0,1951.61865234375,1895.4371337890625,0.0,3656.267578125,0.9792991876602172,1.0,0.0,3.0,1.0,0.0
18105540,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8996263146400452,0.5000100135803223,0.4518543481826782,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9859890937805176,0.6508839726448059,0.6163479685783386,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8552787899971008,0.4303050935268402,0.3025698065757751,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.836784839630127,0.4010185599327087,0.3825417459011078,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.706625759601593,0.2362294048070907,1.0795098543167114,285.02105712890625,284.95001220703125,300.54364013671875,292.9068298339844,298.2147521972656,297.271240234375,285.0209350585937,1.0,0.6425501108169556,0.3846420049667358,0.3846420049667358,1.0,1.0,-3.401911735534668,0.9793881773948668,2.422523498535156,0.2152248620986938,0.9974221587181092,0.9974221587181092,0.0,189.1279754638672,198.0,58044.390625,0.0,3342.483154296875,1.0,279.7450561523437,283.1575927734375,295.88800048828125,299.5862731933594,293.1499938964844,293.1499938964844,279.45001220703125,32576.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919656217098236,1.0,0.0,0.0,4.064388751983643,4.064417362213135,1.1022592616427571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.5947265625,0.0,2058.046875,1895.4371337890625,0.0,3585.985595703125,1.0,1.0,0.0,3.0,1.0,0.0
18105600,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8996263146400452,0.5000100135803223,0.4518543481826782,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9859890937805176,0.6508839726448059,0.6163479685783386,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8552787899971008,0.4303050935268402,0.3025698065757751,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.836784839630127,0.4010185599327087,0.3825417459011078,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.706625759601593,0.2362294048070907,1.0795098543167114,285.02105712890625,284.95001220703125,300.54364013671875,292.9068298339844,298.2147521972656,297.271240234375,285.0209350585937,1.0,0.6425501108169556,0.3846420049667358,0.3846420049667358,1.0,1.0,-3.401911735534668,0.9793881773948668,2.422523498535156,0.2152248620986938,0.9974221587181092,0.9974221587181092,0.0,189.1279754638672,198.0,58044.390625,0.0,3342.483154296875,1.0,279.7450561523437,283.1575927734375,295.88800048828125,299.5862731933594,293.1499938964844,293.1499938964844,279.45001220703125,32576.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919656217098236,1.0,0.0,0.0,4.064388751983643,4.064417362213135,1.1022592616427571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.5947265625,0.0,2058.046875,1895.4371337890625,0.0,3585.985595703125,1.0,1.0,0.0,3.0,1.0,0.0
18105660,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8949294686317444,0.4983710646629333,0.4508949518203735,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9832141399383544,0.6524507999420166,0.6183062791824341,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8531864285469055,0.4323191344738006,0.3042620718479156,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8339480757713318,0.4015375077724457,0.3833997249603271,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7040269374847412,0.2365651428699493,1.0823674201965332,284.8902282714844,284.95001220703125,300.564697265625,292.89166259765625,298.21466064453125,297.2650756835937,284.892333984375,1.0,0.645304262638092,0.383910983800888,0.383910983800888,1.0,1.0,-3.409628391265869,0.979819118976593,2.429809093475342,0.2140895575284958,0.8909683227539062,0.8909683227539062,0.0,192.49542236328125,201.0,59037.19921875,0.0,3379.94384765625,1.0,279.45477294921875,283.0050964355469,295.9218139648437,299.7465209960937,293.1499938964844,293.1499938964844,279.75,38464.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295125603675842,1.0,0.0,0.0,3.971331596374512,3.971360206604004,1.0523630180614418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.56005859375,0.0,1981.67724609375,1895.4371337890625,0.0,3676.672607421875,0.9845520853996276,1.0,0.0,3.0,1.0,0.0
