time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105720,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8949294686317444,0.4983710646629333,0.4508949518203735,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9832141399383544,0.6524507999420166,0.6183062791824341,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8531864285469055,0.4323191344738006,0.3042620718479156,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8339480757713318,0.4015375077724457,0.3833997249603271,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7040269374847412,0.2365651428699493,1.0823674201965332,284.8902282714844,284.95001220703125,300.564697265625,292.89166259765625,298.21466064453125,297.2650756835937,284.892333984375,1.0,0.645304262638092,0.383910983800888,0.383910983800888,1.0,1.0,-3.409628391265869,0.979819118976593,2.429809093475342,0.2140895575284958,0.8909683227539062,0.8909683227539062,0.0,192.49542236328125,201.0,59037.19921875,0.0,3379.94384765625,1.0,279.45477294921875,283.0050964355469,295.9218139648437,299.7465209960937,293.1499938964844,293.1499938964844,279.75,38464.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295125603675842,1.0,0.0,0.0,3.971331596374512,3.971360206604004,1.0523630180614418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.56005859375,0.0,1981.67724609375,1895.4371337890625,0.0,3676.672607421875,0.9845520853996276,1.0,0.0,3.0,1.0,0.0
18105780,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8918779492378235,0.4981186091899872,0.4503207206726074,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.981453537940979,0.6544363498687744,0.6198571920394897,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8520112037658691,0.4345143735408783,0.3056096136569977,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8321332931518555,0.4024063050746918,0.3840442895889282,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7023139595985413,0.2370747178792953,1.0842890739440918,285.0267333984375,284.95001220703125,300.5807800292969,292.8798522949219,298.2197570800781,297.2675476074219,285.0262756347656,1.0,0.6472981572151184,0.383355438709259,0.383355438709259,1.0,1.0,-3.415499687194824,0.9801520705223083,2.435347557067871,0.2130011320114135,0.9979073405265808,0.9979073405265808,0.0,194.78970336914065,201.0,58160.71484375,0.0,3407.009521484375,1.0,279.7362976074219,283.15673828125,295.8524169921875,299.5431213378906,293.1499938964844,293.1499938964844,279.75,32636.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221785664558412,1.0,0.0,0.0,4.062453269958496,4.062481880187988,1.1012097047569114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.265625,0.0,2055.912109375,1895.4371337890625,0.0,3609.249755859375,1.0,1.0,0.0,3.0,1.0,0.0
18105840,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8913260102272034,0.4980795383453369,0.4503277242183685,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9812381267547609,0.6551110148429871,0.6205217838287354,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.85198974609375,0.4352553486824035,0.3061423599720001,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8318788409233093,0.4027274549007416,0.3843657970428467,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7020817995071411,0.2372749894857406,1.085248351097107,285.02899169921875,284.95001220703125,300.5858764648437,292.8760681152344,298.2218017578125,297.2688903808594,285.0299987792969,1.0,0.6479876637458801,0.3831799924373626,0.3831799924373626,1.0,1.0,-3.4184882640838623,0.9806336760520936,2.437854528427124,0.2128148823976516,1.0,1.0,0.0,195.355697631836,204.0,58135.50390625,0.0,3417.300048828125,1.0,279.7452392578125,283.1610717773437,295.8568115234375,299.5625915527344,293.1499938964844,293.1499938964844,279.45001220703125,32256.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921875,1.0,0.0,0.0,4.06503438949585,4.065062522888184,1.10260941710294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.62109375,0.0,2056.26220703125,1895.4371337890625,0.0,3606.45166015625,1.0,1.0,0.0,3.0,1.0,0.0
18105900,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.889733612537384,0.4974718391895294,0.4501467645168304,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9804139137268066,0.6560573577880859,0.6217415928840637,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.851585865020752,0.4364523589611053,0.3071682453155517,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8310297131538391,0.4031141102313995,0.384953498840332,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7013072967529297,0.2375241369009018,1.0870850086212158,284.8998107910156,284.95001220703125,300.5965270996094,292.8681640625,298.22320556640625,297.26776123046875,284.8945617675781,1.0,0.6494126915931702,0.3828144967556,0.3828144967556,1.0,1.0,-3.423893690109253,0.9813549518585204,2.4425387382507324,0.2124112844467163,0.9292715191841124,0.9292715191841124,0.0,196.753173828125,204.0,59377.70703125,0.0,3438.133544921875,1.0,279.48992919921875,283.0046691894531,295.9051818847656,299.78076171875,293.1499938964844,293.1499938964844,279.45001220703125,34831.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928633153438568,1.0,0.0,0.0,4.052148818969727,4.052177429199219,1.0956302958220476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.2119140625,0.0,2060.119384765625,1895.4371337890625,0.0,3668.6064453125,1.0,1.0,0.0,3.0,1.0,0.0
18105960,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8870112895965576,0.4964891374111175,0.449425458908081,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9785975217819214,0.6566296219825745,0.622449517250061,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8502333760261536,0.4373701512813568,0.3079113960266113,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8293120861053467,0.403233140707016,0.385216474533081,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6996903419494629,0.2375825941562652,1.0879801511764526,284.88726806640625,284.95001220703125,300.6072082519531,292.8601379394531,298.22198486328125,297.2631225585937,284.8890686035156,1.0,0.6506763696670532,0.3824508190155029,0.3824508190155029,1.0,1.0,-3.4261693954467773,0.9810327887535096,2.445136547088623,0.2116568982601165,0.899482011795044,0.899482011795044,0.0,198.63584899902344,207.0,59255.4140625,0.0,3454.496337890625,1.0,279.45513916015625,282.9955749511719,295.8903503417969,299.7281188964844,293.1499938964844,293.1499938964844,279.1499938964844,37894.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931590974330902,1.0,0.0,0.0,3.997324466705322,3.9973530769348153,1.066183813236421e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.322265625,0.0,2011.4964599609373,1895.4371337890625,0.0,3695.715576171875,0.9897556900978088,1.0,0.0,3.0,1.0,0.0
18106020,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8815547823905945,0.4947308301925659,0.4478526711463928,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9747958779335022,0.6578333973884583,0.6236203908920288,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8474806547164917,0.4393036961555481,0.3092885613441467,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8257688879966736,0.4034455716609955,0.3855141103267669,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6962640285491943,0.2376172691583633,1.088773488998413,284.8777770996094,284.95001220703125,300.6285705566406,292.8439636230469,298.22052001953125,297.2552795410156,284.87945556640625,1.0,0.6529298424720764,0.3817234933376312,0.3817234933376312,1.0,1.0,-3.4286534786224365,0.9797018766403198,2.448951482772827,0.2097853869199752,0.8235903978347778,0.8235903978347778,0.0,202.3484802246093,210.0,59263.53125,0.0,3482.097900390625,1.0,279.1565246582031,282.9620361328125,295.8591613769531,299.71435546875,293.1499938964844,293.1499938964844,279.45001220703125,41641.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374982714653016,1.0,0.0,0.0,3.719248533248901,3.7192752361297607,9.230042792296443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.06396484375,0.0,1692.7156982421875,1895.4371337890625,0.0,3749.672607421875,0.9316056370735168,1.0,0.0,3.0,1.0,0.0
18106080,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8815547823905945,0.4947308301925659,0.4478526711463928,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9747958779335022,0.6578333973884583,0.6236203908920288,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8474806547164917,0.4393036961555481,0.3092885613441467,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8257688879966736,0.4034455716609955,0.3855141103267669,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6962640285491943,0.2376172691583633,1.088773488998413,284.8777770996094,284.95001220703125,300.6285705566406,292.8439636230469,298.22052001953125,297.2552795410156,284.87945556640625,1.0,0.6529298424720764,0.3817234933376312,0.3817234933376312,1.0,1.0,-3.4286534786224365,0.9797018766403198,2.448951482772827,0.2097853869199752,0.8235903978347778,0.8235903978347778,0.0,202.3484802246093,210.0,59263.53125,0.0,3482.097900390625,1.0,279.1565246582031,282.9620361328125,295.8591613769531,299.71435546875,293.1499938964844,293.1499938964844,279.45001220703125,41641.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374982714653016,1.0,0.0,0.0,3.719248533248901,3.7192752361297607,9.230042792296443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.06396484375,0.0,1692.7156982421875,1895.4371337890625,0.0,3749.672607421875,0.9316056370735168,1.0,0.0,3.0,1.0,0.0
18106140,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8790979385375977,0.4946789145469665,0.4476158618927002,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9736075401306152,0.6605722904205322,0.6259854435920715,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8472485542297363,0.4425203204154968,0.3114034235477447,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8244982361793518,0.4047004580497741,0.3865629434585571,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6950047612190247,0.2383232116699218,1.0915857553482056,284.9936828613281,284.95001220703125,300.6499938964844,292.82763671875,298.22967529296875,297.2618408203125,284.993408203125,1.0,0.655457615852356,0.3809961378574371,0.3809961378574371,1.0,1.0,-3.4383909702301025,0.9807862639427184,2.45760464668274,0.2085960954427719,0.9153010845184326,0.9153010845184326,0.0,204.7209930419922,213.0,58607.8046875,0.0,3519.1220703125,1.0,279.4429016113281,283.0934143066406,295.7969665527344,299.5265197753906,293.1499938964844,293.1499938964844,279.1499938964844,33687.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271341562271118,1.0,0.0,0.0,3.837800025939941,3.8378264904022217,9.827838312048698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2265625,0.0,1773.458251953125,1895.4371337890625,0.0,3654.844970703125,0.9519137144088744,1.0,0.0,3.0,1.0,0.0
18106200,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8790979385375977,0.4946789145469665,0.4476158618927002,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9736075401306152,0.6605722904205322,0.6259854435920715,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8472485542297363,0.4425203204154968,0.3114034235477447,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8244982361793518,0.4047004580497741,0.3865629434585571,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6950047612190247,0.2383232116699218,1.0915857553482056,284.9936828613281,284.95001220703125,300.6499938964844,292.82763671875,298.22967529296875,297.2618408203125,284.993408203125,1.0,0.655457615852356,0.3809961378574371,0.3809961378574371,1.0,1.0,-3.4383909702301025,0.9807862639427184,2.45760464668274,0.2085960954427719,0.9153010845184326,0.9153010845184326,0.0,204.7209930419922,213.0,58607.8046875,0.0,3519.1220703125,1.0,279.4429016113281,283.0934143066406,295.7969665527344,299.5265197753906,293.1499938964844,293.1499938964844,279.1499938964844,33687.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271341562271118,1.0,0.0,0.0,3.837800025939941,3.8378264904022217,9.827838312048698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2265625,0.0,1773.458251953125,1895.4371337890625,0.0,3654.844970703125,0.9519137144088744,1.0,0.0,3.0,1.0,0.0
18106260,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8753198981285095,0.4933079481124878,0.4467690885066986,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9711738228797911,0.6621459126472473,0.6278390288352966,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.845947265625,0.444892555475235,0.3132760524749756,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8222749829292297,0.4052701294422149,0.3873895704746246,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6929035186767578,0.2386413514614105,1.0940968990325928,284.9129638671875,284.95001220703125,300.6714172363281,292.8111877441406,298.23150634765625,297.2581787109375,284.91339111328125,1.0,0.658028244972229,0.3803295195102691,0.3803295195102691,1.0,1.0,-3.4458770751953125,0.981273114681244,2.464603900909424,0.2075388878583908,0.8376482129096985,0.8376482129096985,0.0,207.84991455078125,216.0,59243.015625,0.0,3555.381103515625,1.0,279.15704345703125,282.9888000488281,295.82989501953125,299.66705322265625,293.1499938964844,293.1499938964844,279.45001220703125,38869.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348694086074828,1.0,0.0,0.0,3.695277690887451,3.695303440093994,9.111448662224576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.375,0.0,1643.7425537109375,1895.4371337890625,0.0,3725.69189453125,0.924075722694397,1.0,0.0,3.0,1.0,0.0
18106320,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8753198981285095,0.4933079481124878,0.4467690885066986,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9711738228797911,0.6621459126472473,0.6278390288352966,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.845947265625,0.444892555475235,0.3132760524749756,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8222749829292297,0.4052701294422149,0.3873895704746246,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6929035186767578,0.2386413514614105,1.0940968990325928,284.9129638671875,284.95001220703125,300.6714172363281,292.8111877441406,298.23150634765625,297.2581787109375,284.91339111328125,1.0,0.658028244972229,0.3803295195102691,0.3803295195102691,1.0,1.0,-3.4458770751953125,0.981273114681244,2.464603900909424,0.2075388878583908,0.8376482129096985,0.8376482129096985,0.0,207.84991455078125,216.0,59243.015625,0.0,3555.381103515625,1.0,279.15704345703125,282.9888000488281,295.82989501953125,299.66705322265625,293.1499938964844,293.1499938964844,279.45001220703125,38869.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348694086074828,1.0,0.0,0.0,3.695277690887451,3.695303440093994,9.111448662224576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.375,0.0,1643.7425537109375,1895.4371337890625,0.0,3725.69189453125,0.924075722694397,1.0,0.0,3.0,1.0,0.0
18106380,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8725411295890808,0.4930429458618164,0.4463895559310913,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9695832133293152,0.6646456122398376,0.6300464272499084,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8454648852348328,0.4480737447738647,0.315406322479248,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8207523226737976,0.4064275622367859,0.3884110748767853,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6914469003677368,0.2393091917037964,1.097008228302002,285.0049133300781,284.95001220703125,300.6928100585937,292.7947692871094,298.2396240234375,297.26318359375,285.0039978027344,1.0,0.6606556177139282,0.3796629011631012,0.3796629011631012,1.0,1.0,-3.455360651016236,0.9824287295341492,2.4729321002960205,0.2065098881721496,0.927334189414978,0.927334189414978,0.0,210.5250701904297,219.0,58739.16015625,0.0,3593.9384765625,1.0,279.44287109375,283.09722900390625,295.7754821777344,299.51141357421875,293.1499938964844,293.1499938964844,279.1499938964844,32746.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272801876068116,1.0,0.0,0.0,3.843313455581665,3.843339681625366,9.856095175564406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.3955078125,0.0,1772.8192138671875,1895.4371337890625,0.0,3656.1865234375,0.9524200558662416,1.0,0.0,3.0,1.0,0.0
18106440,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8725411295890808,0.4930429458618164,0.4463895559310913,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9695832133293152,0.6646456122398376,0.6300464272499084,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8454648852348328,0.4480737447738647,0.315406322479248,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8207523226737976,0.4064275622367859,0.3884110748767853,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6914469003677368,0.2393091917037964,1.097008228302002,285.0049133300781,284.95001220703125,300.6928100585937,292.7947692871094,298.2396240234375,297.26318359375,285.0039978027344,1.0,0.6606556177139282,0.3796629011631012,0.3796629011631012,1.0,1.0,-3.455360651016236,0.9824287295341492,2.4729321002960205,0.2065098881721496,0.927334189414978,0.927334189414978,0.0,210.5250701904297,219.0,58739.16015625,0.0,3593.9384765625,1.0,279.44287109375,283.09722900390625,295.7754821777344,299.51141357421875,293.1499938964844,293.1499938964844,279.1499938964844,32746.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272801876068116,1.0,0.0,0.0,3.843313455581665,3.843339681625366,9.856095175564406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.3955078125,0.0,1772.8192138671875,1895.4371337890625,0.0,3656.1865234375,0.9524200558662416,1.0,0.0,3.0,1.0,0.0
18106500,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8709198832511902,0.4923047125339508,0.4460995197296142,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9685494303703308,0.6653558015823364,0.6310669779777527,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8450354337692261,0.4492639005184173,0.3164425492286682,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8198226094245911,0.4066866934299469,0.3888996839523315,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6905802488327026,0.2394597977399826,1.098495364189148,284.877197265625,284.95001220703125,300.7034606933594,292.7865905761719,298.24029541015625,297.2610168457031,284.8765869140625,1.0,0.6619992256164551,0.3793295919895172,0.3793295919895172,1.0,1.0,-3.459869623184204,0.9829180240631104,2.4769515991210938,0.2060899287462234,0.8388413190841675,0.8388413190841675,0.0,212.0330352783203,219.0,59655.2890625,0.0,3613.722412109375,1.0,279.1933898925781,282.9515075683594,295.8246765136719,299.7283020019531,293.1499938964844,293.1499938964844,279.1499938964844,38274.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342009425163268,1.0,0.0,0.0,3.796424150466919,3.7964508533477774,9.617069736123085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.9326171875,0.0,1758.865234375,1895.4371337890625,0.0,3719.58642578125,0.9428724646568298,1.0,0.0,3.0,1.0,0.0
18106560,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8685168623924255,0.4914840459823608,0.445387989282608,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9667253494262696,0.665943443775177,0.6316647529602051,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8439337015151978,0.4503767788410187,0.3172461688518524,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8182536363601685,0.4068360030651092,0.3891117572784424,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6890934109687805,0.2395147979259491,1.0991437435150146,284.9108581542969,284.95001220703125,300.714111328125,292.7784423828125,298.2398376464844,297.257568359375,284.9118347167969,1.0,0.6631936430931091,0.3789592087268829,0.3789592087268829,1.0,1.0,-3.461735963821411,0.9824285507202148,2.4793074131011963,0.2052253782749176,0.8426399827003479,0.8426399827003479,0.0,213.9076538085937,222.0,59417.7890625,0.0,3629.3232421875,1.0,279.1565856933594,282.98114013671875,295.8047180175781,299.654541015625,293.1499938964844,293.1499938964844,279.45001220703125,38778.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365188479423524,1.0,0.0,0.0,3.712589740753174,3.712615728378296,9.197021881846011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.44384765625,0.0,1663.120849609375,1895.4371337890625,0.0,3740.744384765625,0.9278604984283448,1.0,0.0,3.0,1.0,0.0
18106620,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8656613826751709,0.4911457896232605,0.444912701845169,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9649085998535156,0.6682711839675903,0.6336813569068909,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8433666825294495,0.4535735249519348,0.3193704783916473,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8165820837020874,0.4078858494758606,0.3900162875652313,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6874871253967285,0.2400896251201629,1.101611852645874,285.0034484863281,284.95001220703125,300.7353210449219,292.7622985839844,298.2470397949219,297.26177978515625,285.00250244140625,1.0,0.6657317876815796,0.3782184422016144,0.3782184422016144,1.0,1.0,-3.470193386077881,0.9829996824264526,2.4871935844421387,0.2038320004940033,0.9315884113311768,0.9315884113311768,0.0,216.6918792724609,225.0,58897.35546875,0.0,3666.37939453125,1.0,279.4429931640625,283.0900573730469,295.7452697753906,299.4920959472656,293.1499938964844,293.1499938964844,279.1499938964844,32758.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293164014816284,1.0,0.0,0.0,3.86134934425354,3.86137580871582,9.948817023541778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.7734375,0.0,1795.185546875,1895.4371337890625,0.0,3674.87353515625,0.9564663171768188,1.0,0.0,3.0,1.0,0.0
18106680,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8656613826751709,0.4911457896232605,0.444912701845169,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9649085998535156,0.6682711839675903,0.6336813569068909,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8433666825294495,0.4535735249519348,0.3193704783916473,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8165820837020874,0.4078858494758606,0.3900162875652313,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6874871253967285,0.2400896251201629,1.101611852645874,285.0034484863281,284.95001220703125,300.7353210449219,292.7622985839844,298.2470397949219,297.26177978515625,285.00250244140625,1.0,0.6657317876815796,0.3782184422016144,0.3782184422016144,1.0,1.0,-3.470193386077881,0.9829996824264526,2.4871935844421387,0.2038320004940033,0.9315884113311768,0.9315884113311768,0.0,216.6918792724609,225.0,58897.35546875,0.0,3666.37939453125,1.0,279.4429931640625,283.0900573730469,295.7452697753906,299.4920959472656,293.1499938964844,293.1499938964844,279.1499938964844,32758.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293164014816284,1.0,0.0,0.0,3.86134934425354,3.86137580871582,9.948817023541778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.7734375,0.0,1795.185546875,1895.4371337890625,0.0,3674.87353515625,0.9564663171768188,1.0,0.0,3.0,1.0,0.0
18106740,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8617887496948242,0.4895637035369873,0.4438856244087219,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.962001085281372,0.6694397330284119,0.6351749897003174,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8419347405433655,0.4559199213981628,0.3212384581565857,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8140897750854492,0.4082218408584595,0.3906450271606445,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6851515769958496,0.2402262985706329,1.1034265756607056,284.9084777832031,284.95001220703125,300.75634765625,292.74639892578125,298.2467041015625,297.2557678222656,284.909423828125,1.0,0.6681823134422302,0.3774776756763458,0.3774776756763458,1.0,1.0,-3.47594952583313,0.9826571941375732,2.493292093276977,0.2023427784442901,0.8448184132575989,0.8448184132575989,0.0,220.0860137939453,228.0,59569.37109375,0.0,3700.584228515625,1.0,279.1563720703125,282.9731750488281,295.7728271484375,299.6321105957031,293.1499938964844,293.1499938964844,279.45001220703125,38830.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385662078857422,1.0,0.0,0.0,3.7295331954956055,3.729559421539306,9.281160373575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.9365234375,0.0,1683.333740234375,1895.4371337890625,0.0,3759.3994140625,0.93160742521286,1.0,0.0,3.0,1.0,0.0
18106800,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8617887496948242,0.4895637035369873,0.4438856244087219,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.962001085281372,0.6694397330284119,0.6351749897003174,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8419347405433655,0.4559199213981628,0.3212384581565857,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8140897750854492,0.4082218408584595,0.3906450271606445,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6851515769958496,0.2402262985706329,1.1034265756607056,284.9084777832031,284.95001220703125,300.75634765625,292.74639892578125,298.2467041015625,297.2557678222656,284.909423828125,1.0,0.6681823134422302,0.3774776756763458,0.3774776756763458,1.0,1.0,-3.47594952583313,0.9826571941375732,2.493292093276977,0.2023427784442901,0.8448184132575989,0.8448184132575989,0.0,220.0860137939453,228.0,59569.37109375,0.0,3700.584228515625,1.0,279.1563720703125,282.9731750488281,295.7728271484375,299.6321105957031,293.1499938964844,293.1499938964844,279.45001220703125,38830.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385662078857422,1.0,0.0,0.0,3.7295331954956055,3.729559421539306,9.281160373575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.9365234375,0.0,1683.333740234375,1895.4371337890625,0.0,3759.3994140625,0.93160742521286,1.0,0.0,3.0,1.0,0.0
18106860,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8590961694717407,0.4892309308052063,0.4434085488319397,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9602051973342896,0.6716792583465576,0.637099027633667,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8414908051490784,0.4591982662677765,0.3234128952026367,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8124592304229736,0.4092303514480591,0.3915029168128967,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6835940480232239,0.2407557517290115,1.1056621074676514,285.0033264160156,284.95001220703125,300.7771911621094,292.7308959960937,298.25396728515625,297.2601013183594,285.0024108886719,1.0,0.6706450581550598,0.376786857843399,0.376786857843399,1.0,1.0,-3.484017372131348,0.9832246899604796,2.5007927417755127,0.201028972864151,0.9346091747283936,0.9346091747283936,0.0,222.8438262939453,231.0,59022.6328125,0.0,3736.82568359375,1.0,279.4430847167969,283.084716796875,295.7132873535156,299.46759033203125,293.1499938964844,293.1499938964844,279.1499938964844,32807.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312258958816528,1.0,0.0,0.0,3.8753347396850586,3.875361204147339,1.0021014986705268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.337890625,0.0,1812.970703125,1895.4371337890625,0.0,3692.37255859375,0.9596452116966248,1.0,0.0,3.0,1.0,0.0
18106920,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8590961694717407,0.4892309308052063,0.4434085488319397,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9602051973342896,0.6716792583465576,0.637099027633667,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8414908051490784,0.4591982662677765,0.3234128952026367,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8124592304229736,0.4092303514480591,0.3915029168128967,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6835940480232239,0.2407557517290115,1.1056621074676514,285.0033264160156,284.95001220703125,300.7771911621094,292.7308959960937,298.25396728515625,297.2601013183594,285.0024108886719,1.0,0.6706450581550598,0.376786857843399,0.376786857843399,1.0,1.0,-3.484017372131348,0.9832246899604796,2.5007927417755127,0.201028972864151,0.9346091747283936,0.9346091747283936,0.0,222.8438262939453,231.0,59022.6328125,0.0,3736.82568359375,1.0,279.4430847167969,283.084716796875,295.7132873535156,299.46759033203125,293.1499938964844,293.1499938964844,279.1499938964844,32807.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312258958816528,1.0,0.0,0.0,3.8753347396850586,3.875361204147339,1.0021014986705268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.337890625,0.0,1812.970703125,1895.4371337890625,0.0,3692.37255859375,0.9596452116966248,1.0,0.0,3.0,1.0,0.0
18106980,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8561189770698547,0.4878711402416229,0.4426141679286957,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.957903265953064,0.6725609302520752,0.6383512020111084,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8405048847198486,0.4612066447734833,0.3250616788864136,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8105010986328125,0.4094740748405456,0.3920486867427826,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6817927956581116,0.2408405840396881,1.1071935892105105,284.899169921875,284.95001220703125,300.7945251464844,292.7182006835937,298.2535095214844,297.2548217773437,284.9018249511719,1.0,0.672681987285614,0.3762065768241882,0.3762065768241882,1.0,1.0,-3.4890599250793457,0.9831164479255676,2.505943536758423,0.199939489364624,0.846248209476471,0.846248209476471,0.0,225.6299743652344,231.0,59715.6640625,0.0,3765.873291015625,1.0,279.1614685058594,282.96160888671875,295.7514038085937,299.6299743652344,293.1499938964844,293.1499938964844,279.1499938964844,39466.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401542544364928,1.0,0.0,0.0,3.75331974029541,3.7533462047576895,9.399925033903856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.263671875,0.0,1716.322265625,1895.4371337890625,0.0,3773.84716796875,0.9372177124023438,1.0,0.0,3.0,1.0,0.0
18107040,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8554377555847168,0.4876551628112793,0.4423893392086029,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.957332193851471,0.6727537512779236,0.6385088562965393,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8402144908905029,0.4616167843341827,0.3253330588340759,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8100196719169617,0.4095278978347778,0.3920966684818268,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6813483834266663,0.2408536225557327,1.1073009967803955,284.9075927734375,284.95001220703125,300.7978210449219,292.7158203125,298.25360107421875,297.25408935546875,284.9085693359375,1.0,0.6730340719223022,0.3760960400104522,0.3760960400104522,1.0,1.0,-3.4894914627075195,0.9829230308532716,2.506568431854248,0.1996448040008545,0.846916139125824,0.846916139125824,0.0,226.2142791748047,234.0,59698.78515625,0.0,3770.42724609375,1.0,279.1562805175781,282.9670715332031,295.7417907714844,299.6085205078125,293.1499938964844,293.1499938964844,279.45001220703125,38864.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403759837150574,1.0,0.0,0.0,3.743410348892212,3.743436574935913,9.350355867354664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7646484375,0.0,1699.949462890625,1895.4371337890625,0.0,3775.86328125,0.9346917867660522,1.0,0.0,3.0,1.0,0.0
18107100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8538193106651306,0.4874447584152221,0.4419550001621246,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9560741186141968,0.6737768054008484,0.6392378807067871,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8397451043128967,0.4632487893104553,0.326330155134201,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.808921754360199,0.4099651575088501,0.3923829793930053,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6803239583969116,0.2410596162080764,1.1079667806625366,285.0206298828125,284.95001220703125,300.8080444335937,292.70849609375,298.2566833496094,297.25567626953125,285.0211181640625,1.0,0.6741744875907898,0.3757506608963012,0.3757506608963012,1.0,1.0,-3.492183446884156,0.982761561870575,2.5094218254089355,0.1988131701946258,0.9278192520141602,0.9278192520141602,0.0,227.7574462890625,234.0,58927.26171875,0.0,3786.31787109375,1.0,279.4039001464844,283.0950012207031,295.6797790527344,299.39117431640625,293.1499938964844,293.1499938964844,279.45001220703125,33314.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934520661830902,1.0,0.0,0.0,3.811394214630127,3.811420202255249,9.693062565929722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.4482421875,0.0,1738.3323974609375,1895.4371337890625,0.0,3722.5068359375,0.94744074344635,1.0,0.0,3.0,1.0,0.0
18107160,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8528878688812256,0.4873325228691101,0.4419102072715759,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9555501937866212,0.6749122142791748,0.6403442621231079,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8398783802986145,0.4649844467639923,0.3275610506534576,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.808411717414856,0.4105066657066345,0.3929186463356018,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6798422336578369,0.241351693868637,1.109371304512024,285.0036926269531,284.95001220703125,300.81817626953125,292.7012939453125,298.2607727050781,297.2585754394531,285.0023498535156,1.0,0.6754418015480042,0.3754019439220428,0.3754019439220428,1.0,1.0,-3.4972729682922363,0.9833725690841676,2.51390027999878,0.1982717812061309,0.937554895877838,0.937554895877838,0.0,228.9583740234375,237.0,59139.3984375,0.0,3806.154296875,1.0,279.4440612792969,283.07965087890625,295.682373046875,299.44366455078125,293.1499938964844,293.1499938964844,279.1499938964844,32750.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328833818435668,1.0,0.0,0.0,3.890033006668091,3.89005970954895,1.0097174936163356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8564453125,0.0,1830.9287109375,1895.4371337890625,0.0,3707.5419921875,0.9626203179359436,1.0,0.0,3.0,1.0,0.0
18107220,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8494278788566589,0.485759437084198,0.440905213356018,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9527145624160768,0.6758900880813599,0.6416771411895752,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8387453556060791,0.4674738943576813,0.3295384049415588,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8060022592544556,0.4107683300971985,0.3934860527515411,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6776872277259827,0.2414170801639557,1.1108829975128174,284.9068908691406,284.95001220703125,300.8382263183594,292.6874389648437,298.2601623535156,297.2525939941406,284.9079284667969,1.0,0.6777847409248352,0.3747045397758484,0.3747045397758484,1.0,1.0,-3.5025558471679688,0.9829716682434082,2.5195841789245605,0.1968351006507873,0.8490214943885803,0.8490214943885803,0.0,232.31285095214844,225.0,59821.25,0.0,3839.404052734375,1.0,279.1561889648437,282.9613952636719,295.71307373046875,299.5867614746094,293.1499938964844,293.1499938964844,279.45001220703125,38884.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942013144493103,1.0,0.0,0.0,3.7564737796783447,3.756500244140625,9.415729778083914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.435546875,0.0,1715.5946044921875,1895.4371337890625,0.0,3790.733642578125,0.937587320804596,1.0,0.0,3.0,1.0,0.0
18107280,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8494278788566589,0.485759437084198,0.440905213356018,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9527145624160768,0.6758900880813599,0.6416771411895752,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8387453556060791,0.4674738943576813,0.3295384049415588,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8060022592544556,0.4107683300971985,0.3934860527515411,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6776872277259827,0.2414170801639557,1.1108829975128174,284.9068908691406,284.95001220703125,300.8382263183594,292.6874389648437,298.2601623535156,297.2525939941406,284.9079284667969,1.0,0.6777847409248352,0.3747045397758484,0.3747045397758484,1.0,1.0,-3.5025558471679688,0.9829716682434082,2.5195841789245605,0.1968351006507873,0.8490214943885803,0.8490214943885803,0.0,232.31285095214844,225.0,59821.25,0.0,3839.404052734375,1.0,279.1561889648437,282.9613952636719,295.71307373046875,299.5867614746094,293.1499938964844,293.1499938964844,279.45001220703125,38884.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942013144493103,1.0,0.0,0.0,3.7564737796783447,3.756500244140625,9.415729778083914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.435546875,0.0,1715.5946044921875,1895.4371337890625,0.0,3790.733642578125,0.937587320804596,1.0,0.0,3.0,1.0,0.0
18107340,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8530482053756714,0.4854603707790375,0.4401887655258178,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9585716724395752,0.677971601486206,0.6431695222854614,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8443648815155029,0.4709420204162597,0.3316331505775451,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8103593587875366,0.4117293059825897,0.3940178751945495,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6814085245132446,0.2419015169143676,1.1115844249725342,285.0030517578125,284.95001220703125,300.8579406738281,292.6742858886719,298.2671813964844,297.2573547363281,285.0020751953125,1.0,0.6759681701660156,0.3740071654319763,0.3740071654319763,1.0,1.0,-3.507487773895264,0.9824575185775756,2.525030374526977,0.1951872408390045,0.9393401741981506,0.9393401741981506,0.0,228.10470581054688,213.0,59213.08984375,0.0,3826.584716796875,1.0,279.4432373046875,283.0751342773437,295.655517578125,299.4213256835937,293.1499938964844,293.1499938964844,279.1499938964844,32896.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344468116760254,1.0,0.0,0.0,3.89831018447876,3.8983371257781982,1.0140189488083706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.4716796875,0.0,1842.5283203125,1895.4371337890625,0.0,3721.832275390625,0.96486496925354,1.0,0.0,3.0,1.0,0.0
18107400,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8530482053756714,0.4854603707790375,0.4401887655258178,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9585716724395752,0.677971601486206,0.6431695222854614,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8443648815155029,0.4709420204162597,0.3316331505775451,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8103593587875366,0.4117293059825897,0.3940178751945495,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6814085245132446,0.2419015169143676,1.1115844249725342,285.0030517578125,284.95001220703125,300.8579406738281,292.6742858886719,298.2671813964844,297.2573547363281,285.0020751953125,1.0,0.6759681701660156,0.3740071654319763,0.3740071654319763,1.0,1.0,-3.507487773895264,0.9824575185775756,2.525030374526977,0.1951872408390045,0.9393401741981506,0.9393401741981506,0.0,228.10470581054688,213.0,59213.08984375,0.0,3826.584716796875,1.0,279.4432373046875,283.0751342773437,295.655517578125,299.4213256835937,293.1499938964844,293.1499938964844,279.1499938964844,32896.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344468116760254,1.0,0.0,0.0,3.89831018447876,3.8983371257781982,1.0140189488083706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.4716796875,0.0,1842.5283203125,1895.4371337890625,0.0,3721.832275390625,0.96486496925354,1.0,0.0,3.0,1.0,0.0
18107460,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8595524430274963,0.4839804172515869,0.4388439655303955,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9676726460456848,0.6789124011993408,0.6440308094024658,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8529707193374634,0.4735772311687469,0.3333874940872192,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.817348837852478,0.4120225012302398,0.3941777050495147,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6877404451370239,0.24201200902462,1.111218810081482,284.90496826171875,284.95001220703125,300.87725830078125,292.6619873046875,298.2666320800781,297.2520446777344,284.9059753417969,1.0,0.672206461429596,0.373317152261734,0.373317152261734,1.0,1.0,-3.508778810501098,0.9807611107826232,2.52801775932312,0.1933518052101135,0.848890483379364,0.848890483379364,0.0,220.6066436767578,201.0,59840.6640625,0.0,3784.8974609375,1.0,279.1561279296875,282.9563903808594,295.6862487792969,299.5615539550781,293.1499938964844,293.1499938964844,279.45001220703125,39016.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432605504989624,1.0,0.0,0.0,3.762506008148194,3.7625324726104736,9.445994351153786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.75927734375,0.0,1723.8072509765625,1895.4371337890625,0.0,3802.050048828125,0.9390013813972472,1.0,0.0,3.0,1.0,0.0
18107520,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8595524430274963,0.4839804172515869,0.4388439655303955,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9676726460456848,0.6789124011993408,0.6440308094024658,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8529707193374634,0.4735772311687469,0.3333874940872192,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.817348837852478,0.4120225012302398,0.3941777050495147,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6877404451370239,0.24201200902462,1.111218810081482,284.90496826171875,284.95001220703125,300.87725830078125,292.6619873046875,298.2666320800781,297.2520446777344,284.9059753417969,1.0,0.672206461429596,0.373317152261734,0.373317152261734,1.0,1.0,-3.508778810501098,0.9807611107826232,2.52801775932312,0.1933518052101135,0.848890483379364,0.848890483379364,0.0,220.6066436767578,201.0,59840.6640625,0.0,3784.8974609375,1.0,279.1561279296875,282.9563903808594,295.6862487792969,299.5615539550781,293.1499938964844,293.1499938964844,279.45001220703125,39016.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432605504989624,1.0,0.0,0.0,3.762506008148194,3.7625324726104736,9.445994351153786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.75927734375,0.0,1723.8072509765625,1895.4371337890625,0.0,3802.050048828125,0.9390013813972472,1.0,0.0,3.0,1.0,0.0
