time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107580,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8699561357498169,0.4838097989559173,0.4380207657814026,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.979932188987732,0.6810007095336914,0.6452924013137817,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8654594421386719,0.4772425293922424,0.3354436755180359,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.827364444732666,0.4130575954914093,0.3945429027080536,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6971220374107361,0.2425905466079712,1.1112143993377686,285.0022277832031,284.95001220703125,300.89617919921875,292.6506042480469,298.27410888671875,297.25787353515625,285.00128173828125,1.0,0.6674643754959106,0.3726271390914917,0.3726271390914917,1.0,1.0,-3.51220440864563,0.9797695875167848,2.5324349403381348,0.1915098130702972,0.93902850151062,0.93902850151062,0.0,210.4929656982422,189.0,59202.125,0.0,3732.8076171875,1.0,279.4432678222656,283.0718688964844,295.6301574707031,299.39471435546875,293.1499938964844,293.1499938964844,279.1499938964844,32974.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353397488594056,1.0,0.0,0.0,3.901060342788696,3.901087284088135,1.0154502660952858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2548828125,0.0,1846.62255859375,1895.4371337890625,0.0,3729.986083984375,0.9655381441116332,1.0,0.0,3.0,1.0,0.0
18107640,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8699561357498169,0.4838097989559173,0.4380207657814026,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.979932188987732,0.6810007095336914,0.6452924013137817,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8654594421386719,0.4772425293922424,0.3354436755180359,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.827364444732666,0.4130575954914093,0.3945429027080536,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6971220374107361,0.2425905466079712,1.1112143993377686,285.0022277832031,284.95001220703125,300.89617919921875,292.6506042480469,298.27410888671875,297.25787353515625,285.00128173828125,1.0,0.6674643754959106,0.3726271390914917,0.3726271390914917,1.0,1.0,-3.51220440864563,0.9797695875167848,2.5324349403381348,0.1915098130702972,0.93902850151062,0.93902850151062,0.0,210.4929656982422,189.0,59202.125,0.0,3732.8076171875,1.0,279.4432678222656,283.0718688964844,295.6301574707031,299.39471435546875,293.1499938964844,293.1499938964844,279.1499938964844,32974.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353397488594056,1.0,0.0,0.0,3.901060342788696,3.901087284088135,1.0154502660952858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2548828125,0.0,1846.62255859375,1895.4371337890625,0.0,3729.986083984375,0.9655381441116332,1.0,0.0,3.0,1.0,0.0
18107700,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8759536743164062,0.4831677079200744,0.4375543594360351,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9862643480300904,0.6815313100814819,0.645882248878479,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.872585654258728,0.4786820709705353,0.3364617228507995,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8330227136611938,0.4132880270481109,0.3947344124317169,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7024716734886169,0.2427313774824142,1.111359715461731,284.872314453125,284.95001220703125,300.90545654296875,292.6452941894531,298.2744445800781,297.2562561035156,284.8714599609375,1.0,0.6649221181869507,0.3722821474075317,0.3722821474075317,1.0,1.0,-3.513989925384521,0.9792886972427368,2.534701347351074,0.190726950764656,0.8477873206138611,0.8477873206138611,0.0,205.132568359375,189.0,60119.09375,0.0,3705.0693359375,1.0,279.19219970703125,282.92413330078125,295.6808776855469,299.6114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38364.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419376850128174,1.0,0.0,0.0,3.853191614151001,3.8532187938690186,9.906824516292545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.345703125,0.0,1829.3692626953125,1895.4371337890625,0.0,3790.048828125,0.9556094408035278,1.0,0.0,3.0,1.0,0.0
18107760,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8816347718238831,0.482446014881134,0.4366716146469116,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9919351935386658,0.6819366812705994,0.6460358500480652,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.879511296749115,0.4800532162189483,0.3372364044189453,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8384662866592407,0.4134161174297333,0.3946493566036224,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7075499892234802,0.2427897602319717,1.1106975078582764,284.90509033203125,284.95001220703125,300.91461181640625,292.6402282714844,298.27392578125,297.2533569335937,284.90625,1.0,0.662138819694519,0.3719764947891235,0.3719764947891235,1.0,1.0,-3.5131478309631348,0.97806715965271,2.535080671310425,0.1897337734699249,0.849005937576294,0.849005937576294,0.0,199.97027587890625,177.0,59825.5234375,0.0,3672.025390625,1.0,279.1562194824219,282.95428466796875,295.6634216308594,299.5368347167969,293.1499938964844,293.1499938964844,279.45001220703125,39066.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439141750335692,1.0,0.0,0.0,3.7635347843170166,3.763561487197876,9.451160849494044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.94189453125,0.0,1725.42041015625,1895.4371337890625,0.0,3807.974609375,0.9392957091331482,1.0,0.0,3.0,1.0,0.0
18107820,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8924960494041443,0.4822932779788971,0.4359790980815887,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.6843963861465454,0.6430848240852356,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8928142189979553,0.4838196635246277,0.3394471108913421,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8487905263900757,0.4144387543201446,0.3951166868209839,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7166175246238708,0.2433793693780899,1.111276388168335,284.99664306640625,284.95001220703125,300.9325866699219,292.6310119628906,298.28155517578125,297.26055908203125,284.9935302734375,1.0,0.6557372808456421,0.3713651597499847,0.3713651597499847,1.0,1.0,-3.500654458999634,0.9720799326896667,2.5285744667053223,0.1875461041927337,0.935071587562561,0.935071587562561,0.0,190.86968994140625,165.0,59038.64453125,0.0,3599.299072265625,1.0,279.4432983398437,283.0645446777344,295.60968017578125,299.3708190917969,293.1499938964844,293.1499938964844,279.1499938964844,33083.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358443021774292,1.0,0.0,0.0,3.901110887527466,3.901137828826904,1.0154765277547997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8310546875,0.0,1847.563720703125,1895.4371337890625,0.0,3734.59130859375,0.9654980301856996,1.0,0.0,3.0,1.0,0.0
18107880,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8924960494041443,0.4822932779788971,0.4359790980815887,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.6843963861465454,0.6430848240852356,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8928142189979553,0.4838196635246277,0.3394471108913421,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8487905263900757,0.4144387543201446,0.3951166868209839,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7166175246238708,0.2433793693780899,1.111276388168335,284.99664306640625,284.95001220703125,300.9325866699219,292.6310119628906,298.28155517578125,297.26055908203125,284.9935302734375,1.0,0.6557372808456421,0.3713651597499847,0.3713651597499847,1.0,1.0,-3.500654458999634,0.9720799326896667,2.5285744667053223,0.1875461041927337,0.935071587562561,0.935071587562561,0.0,190.86968994140625,165.0,59038.64453125,0.0,3599.299072265625,1.0,279.4432983398437,283.0645446777344,295.60968017578125,299.3708190917969,293.1499938964844,293.1499938964844,279.1499938964844,33083.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358443021774292,1.0,0.0,0.0,3.901110887527466,3.901137828826904,1.0154765277547997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8310546875,0.0,1847.563720703125,1895.4371337890625,0.0,3734.59130859375,0.9654980301856996,1.0,0.0,3.0,1.0,0.0
18107940,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9042845368385316,0.4808526635169983,0.4346193373203277,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6886115074157715,0.6171358823776245,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9073770046234132,0.4866371154785156,0.3412920534610748,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8603296279907227,0.4147073328495025,0.3952035307884216,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.725885808467865,0.2435305416584015,1.1108341217041016,284.8955993652344,284.95001220703125,300.95001220703125,292.6229858398437,298.2892150878906,297.2684936523437,284.89599609375,1.0,0.6480947136878967,0.3707538247108459,0.3707538247108459,1.0,1.0,-3.481660842895508,0.9640625715255736,2.517598390579224,0.1832337081432342,0.8364346623420715,0.8364346623420715,0.0,181.2010803222656,153.0,59252.140625,0.0,3483.5537109375,1.0,279.1566772460937,282.9508056640625,295.6395263671875,299.48492431640625,293.1499938964844,293.1499938964844,279.45001220703125,39747.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432384967803956,1.0,0.0,0.0,3.7318131923675537,3.731839656829834,9.29251086745353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.60498046875,0.0,1693.025390625,1895.4371337890625,0.0,3801.85009765625,0.9326655864715576,1.0,0.0,3.0,1.0,0.0
18108000,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9042845368385316,0.4808526635169983,0.4346193373203277,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6886115074157715,0.6171358823776245,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9073770046234132,0.4866371154785156,0.3412920534610748,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8603296279907227,0.4147073328495025,0.3952035307884216,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.725885808467865,0.2435305416584015,1.1108341217041016,284.8955993652344,284.95001220703125,300.95001220703125,292.6229858398437,298.2892150878906,297.2684936523437,284.89599609375,1.0,0.6480947136878967,0.3707538247108459,0.3707538247108459,1.0,1.0,-3.481660842895508,0.9640625715255736,2.517598390579224,0.1832337081432342,0.8364346623420715,0.8364346623420715,0.0,181.2010803222656,153.0,59252.140625,0.0,3483.5537109375,1.0,279.1566772460937,282.9508056640625,295.6395263671875,299.48492431640625,293.1499938964844,293.1499938964844,279.45001220703125,39747.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432384967803956,1.0,0.0,0.0,3.7318131923675537,3.731839656829834,9.29251086745353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.60498046875,0.0,1693.025390625,1895.4371337890625,0.0,3801.85009765625,0.9326655864715576,1.0,0.0,3.0,1.0,0.0
18108060,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9183903336524964,0.4806293249130249,0.4338542222976684,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6964817047119141,0.5908704400062561,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9247586131095886,0.490433007478714,0.343511551618576,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8731839656829834,0.4156488478183746,0.3955790996551513,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7357738018035889,0.2441122382879257,1.111235737800598,284.9825439453125,284.95001220703125,300.9665832519531,292.6153259277344,298.3134460449219,297.29901123046875,284.98150634765625,1.0,0.6390623450279236,0.3704520463943481,0.3704520463943481,1.0,1.0,-3.4527533054351807,0.9537118673324584,2.499041557312012,0.1793641895055771,0.9095982313156128,0.9095982313156128,0.0,171.39926147460938,156.0,58167.94921875,0.0,3357.1748046875,1.0,279.4429931640625,283.0657653808594,295.5836181640625,299.2898864746094,293.1499938964844,293.1499938964844,279.1499938964844,33936.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330695271492004,1.0,0.0,0.0,3.837495088577272,3.837521553039551,9.826276254898405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.4375,0.0,1775.0391845703125,1895.4371337890625,0.0,3709.244384765625,0.9518186450004578,1.0,0.0,3.0,1.0,0.0
18108120,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9183903336524964,0.4806293249130249,0.4338542222976684,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6964817047119141,0.5908704400062561,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9247586131095886,0.490433007478714,0.343511551618576,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8731839656829834,0.4156488478183746,0.3955790996551513,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7357738018035889,0.2441122382879257,1.111235737800598,284.9825439453125,284.95001220703125,300.9665832519531,292.6153259277344,298.3134460449219,297.29901123046875,284.98150634765625,1.0,0.6390623450279236,0.3704520463943481,0.3704520463943481,1.0,1.0,-3.4527533054351807,0.9537118673324584,2.499041557312012,0.1793641895055771,0.9095982313156128,0.9095982313156128,0.0,171.39926147460938,156.0,58167.94921875,0.0,3357.1748046875,1.0,279.4429931640625,283.0657653808594,295.5836181640625,299.2898864746094,293.1499938964844,293.1499938964844,279.1499938964844,33936.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330695271492004,1.0,0.0,0.0,3.837495088577272,3.837521553039551,9.826276254898405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.4375,0.0,1775.0391845703125,1895.4371337890625,0.0,3709.244384765625,0.9518186450004578,1.0,0.0,3.0,1.0,0.0
18108180,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9264191389083862,0.4794395565986633,0.4328535497188568,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.7039182186126709,0.576431155204773,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9357319474220276,0.4932101964950561,0.3454382717609405,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8807507753372192,0.4159668385982513,0.3958598971366882,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7416375279426575,0.2443998008966446,1.1120898723602295,284.9014587402344,284.95001220703125,300.9808044433594,292.6078186035156,298.3324890136719,297.322265625,284.9033508300781,1.0,0.6346930265426636,0.3701744079589844,0.3701744079589844,1.0,1.0,-3.437842607498169,0.9480323195457458,2.4898102283477783,0.1767586320638656,0.8260245323181152,0.8260245323181152,0.0,166.2012939453125,156.0,58366.9375,0.0,3291.948486328125,1.0,279.1592712402344,282.9699401855469,295.6214599609375,299.4122314453125,293.1499938964844,293.1499938964844,279.1499938964844,40154.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391261339187622,1.0,0.0,0.0,3.658513069152832,3.658538818359375,8.931049251259537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.916015625,0.0,1611.31396484375,1895.4371337890625,0.0,3764.495849609375,0.9172124862670898,1.0,0.0,3.0,1.0,0.0
18108240,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9268713593482972,0.4793676137924194,0.4327529966831207,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.7045456171035767,0.5755760669708252,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9364365339279176,0.4934765696525574,0.3455987572669983,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8812060952186584,0.4160067141056061,0.395872950553894,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.74199378490448,0.2444318085908889,1.112143635749817,284.90545654296875,284.95001220703125,300.98199462890625,292.6071472167969,298.3341064453125,297.3242492675781,284.9067687988281,1.0,0.6344287395477295,0.3701502680778503,0.3701502680778503,1.0,1.0,-3.436965227127075,0.9476746320724488,2.489290714263916,0.1765820384025573,0.8261855840682983,0.8261855840682983,0.0,165.89735412597656,159.0,58355.92578125,0.0,3288.138671875,1.0,279.1568908691406,282.97320556640625,295.6173400878906,299.4010009765625,293.1499938964844,293.1499938964844,279.45001220703125,39794.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389706254005432,1.0,0.0,0.0,3.6528923511505127,3.652917861938477,8.903628554435272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.60498046875,0.0,1602.2408447265625,1895.4371337890625,0.0,3763.08056640625,0.9155625700950624,1.0,0.0,3.0,1.0,0.0
18108300,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9295734167099,0.4793178141117096,0.4323795735836029,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.708645761013031,0.5707995891571045,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9406507015228271,0.4954681098461151,0.3467620313167572,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8838918209075928,0.4164998829364776,0.3961056768894195,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7441062331199646,0.2447874546051025,1.112936019897461,285.0136108398437,284.95001220703125,300.9892883300781,292.6028747558594,298.3460998535156,297.3388977050781,285.0135192871094,1.0,0.6331689953804016,0.3699993789196014,0.3699993789196014,1.0,1.0,-3.43339467048645,0.94606214761734,2.487332582473755,0.1756613701581955,0.9026166200637816,0.9026166200637816,0.0,164.26547241210938,159.0,57629.7421875,0.0,3270.341064453125,1.0,279.4018249511719,283.1004943847656,295.560791015625,299.1889953613281,293.1499938964844,293.1499938964844,279.45001220703125,33627.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318817853927612,1.0,0.0,0.0,3.720685005187988,3.720710039138794,9.237172662324156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.162109375,0.0,1633.2774658203125,1895.4371337890625,0.0,3698.377685546875,0.927491307258606,1.0,0.0,3.0,1.0,0.0
18108360,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.932054340839386,0.4793139994144439,0.4323690533638,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.7126068472862244,0.566889762878418,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9445521831512452,0.4975205957889557,0.3481636941432953,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8863434195518494,0.4170660078525543,0.3965927362442016,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7460692524909973,0.245213508605957,1.1145676374435425,284.9961853027344,284.95001220703125,300.99627685546875,292.5984802246094,298.3576965332031,297.3526306152344,284.9950866699219,1.0,0.632526159286499,0.3699497878551483,0.3699497878551483,1.0,1.0,-3.432908058166504,0.9457381367683412,2.487169981002808,0.1753709763288498,0.9093578457832336,0.9093578457832336,0.0,163.04933166503906,162.0,57757.69140625,0.0,3262.0986328125,1.0,279.44342041015625,283.0833740234375,295.569091796875,299.2419128417969,293.1499938964844,293.1499938964844,279.1499938964844,33083.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293511509895324,1.0,0.0,0.0,3.79400897026062,3.794034719467163,9.60483703238424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.400390625,0.0,1715.569091796875,1895.4371337890625,0.0,3675.192138671875,0.9412857294082642,1.0,0.0,3.0,1.0,0.0
18108420,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9329864978790284,0.4780827164649963,0.4314876198768616,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.71872878074646,0.5642802119255066,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9485246539115906,0.5006682276725769,0.350471168756485,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8881204724311829,0.4174291789531708,0.3970833122730255,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7476047873497009,0.245580106973648,1.1166449785232544,284.9139404296875,284.95001220703125,301.0094299316406,292.5892944335937,298.3685913085937,297.363037109375,284.9147033691406,1.0,0.6324520111083984,0.3698505759239197,0.3698505759239197,1.0,1.0,-3.434570550918579,0.9459819793701172,2.488588333129883,0.1751862466335296,0.8316150307655334,0.8316150307655334,0.0,162.3312530517578,165.0,58377.5390625,0.0,3261.71923828125,1.0,279.156982421875,282.9796142578125,295.609375,299.3878173828125,293.1499938964844,293.1499938964844,279.45001220703125,38866.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373700618743896,1.0,0.0,0.0,3.649816751480103,3.6498420238494873,8.88864178705262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.39697265625,0.0,1591.8184814453125,1895.4371337890625,0.0,3748.50439453125,0.9140981435775756,1.0,0.0,3.0,1.0,0.0
18108480,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9329864978790284,0.4780827164649963,0.4314876198768616,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.71872878074646,0.5642802119255066,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9485246539115906,0.5006682276725769,0.350471168756485,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8881204724311829,0.4174291789531708,0.3970833122730255,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7476047873497009,0.245580106973648,1.1166449785232544,284.9139404296875,284.95001220703125,301.0094299316406,292.5892944335937,298.3685913085937,297.363037109375,284.9147033691406,1.0,0.6324520111083984,0.3698505759239197,0.3698505759239197,1.0,1.0,-3.434570550918579,0.9459819793701172,2.488588333129883,0.1751862466335296,0.8316150307655334,0.8316150307655334,0.0,162.3312530517578,165.0,58377.5390625,0.0,3261.71923828125,1.0,279.156982421875,282.9796142578125,295.609375,299.3878173828125,293.1499938964844,293.1499938964844,279.45001220703125,38866.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373700618743896,1.0,0.0,0.0,3.649816751480103,3.6498420238494873,8.88864178705262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.39697265625,0.0,1591.8184814453125,1895.4371337890625,0.0,3748.50439453125,0.9140981435775756,1.0,0.0,3.0,1.0,0.0
18108540,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9326992630958556,0.4779607951641083,0.4311531484127044,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.724648654460907,0.5642900466918945,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9511699676513672,0.5047303438186646,0.3531337082386017,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8887021541595459,0.4184163808822632,0.3978497684001922,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7481716871261597,0.2462852597236633,1.1193259954452517,285.0030517578125,284.95001220703125,301.0214233398437,292.5796813964844,298.381591796875,297.3763427734375,285.00225830078125,1.0,0.633622407913208,0.3697513937950134,0.3697513937950134,1.0,1.0,-3.4415206909179688,0.9479485750198364,2.493572235107422,0.1754645556211471,0.9182475209236144,0.9182475209236144,0.0,162.6398162841797,183.0,57945.7109375,0.0,3279.569091796875,1.0,279.44256591796875,283.0859375,295.5604858398437,299.24273681640625,293.1499938964844,293.1499938964844,279.1499938964844,32689.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297817945480348,1.0,0.0,0.0,3.8027069568634033,3.8027327060699454,9.64892592492106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0478515625,0.0,1722.9586181640625,1895.4371337890625,0.0,3679.140869140625,0.9433069825172424,1.0,0.0,3.0,1.0,0.0
18108600,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9326992630958556,0.4779607951641083,0.4311531484127044,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.724648654460907,0.5642900466918945,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9511699676513672,0.5047303438186646,0.3531337082386017,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8887021541595459,0.4184163808822632,0.3978497684001922,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7481716871261597,0.2462852597236633,1.1193259954452517,285.0030517578125,284.95001220703125,301.0214233398437,292.5796813964844,298.381591796875,297.3763427734375,285.00225830078125,1.0,0.633622407913208,0.3697513937950134,0.3697513937950134,1.0,1.0,-3.4415206909179688,0.9479485750198364,2.493572235107422,0.1754645556211471,0.9182475209236144,0.9182475209236144,0.0,162.6398162841797,183.0,57945.7109375,0.0,3279.569091796875,1.0,279.44256591796875,283.0859375,295.5604858398437,299.24273681640625,293.1499938964844,293.1499938964844,279.1499938964844,32689.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297817945480348,1.0,0.0,0.0,3.8027069568634033,3.8027327060699454,9.64892592492106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0478515625,0.0,1722.9586181640625,1895.4371337890625,0.0,3679.140869140625,0.9433069825172424,1.0,0.0,3.0,1.0,0.0
18108660,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.921816885471344,0.4767072796821594,0.4304476380348205,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.7278919816017151,0.5806117653846741,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9435811042785645,0.5079114437103271,0.3556212186813354,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8805890083312988,0.418742299079895,0.3985159695148468,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7420361638069153,0.2465641945600509,1.1220786571502686,284.9193725585937,284.95001220703125,301.03228759765625,292.5696105957031,298.3795166015625,297.3698425292969,284.9203186035156,1.0,0.6408103704452515,0.3692279756069183,0.3692279756069183,1.0,1.0,-3.467378616333008,0.9548150897026062,2.512563467025757,0.1761561036109924,0.8432925343513489,0.8432925343513489,0.0,168.78672790527344,201.0,58922.17578125,0.0,3376.145751953125,1.0,279.1571044921875,282.9743957519531,295.5977783203125,299.4046630859375,293.1499938964844,293.1499938964844,279.45001220703125,38169.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393234252929688,1.0,0.0,0.0,3.6887478828430176,3.688773632049561,9.079276992451924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.9931640625,0.0,1630.9207763671875,1895.4371337890625,0.0,3766.291015625,0.9221569299697876,1.0,0.0,3.0,1.0,0.0
18108720,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.921816885471344,0.4767072796821594,0.4304476380348205,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.7278919816017151,0.5806117653846741,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9435811042785645,0.5079114437103271,0.3556212186813354,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8805890083312988,0.418742299079895,0.3985159695148468,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7420361638069153,0.2465641945600509,1.1220786571502686,284.9193725585937,284.95001220703125,301.03228759765625,292.5696105957031,298.3795166015625,297.3698425292969,284.9203186035156,1.0,0.6408103704452515,0.3692279756069183,0.3692279756069183,1.0,1.0,-3.467378616333008,0.9548150897026062,2.512563467025757,0.1761561036109924,0.8432925343513489,0.8432925343513489,0.0,168.78672790527344,201.0,58922.17578125,0.0,3376.145751953125,1.0,279.1571044921875,282.9743957519531,295.5977783203125,299.4046630859375,293.1499938964844,293.1499938964844,279.45001220703125,38169.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393234252929688,1.0,0.0,0.0,3.6887478828430176,3.688773632049561,9.079276992451924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.9931640625,0.0,1630.9207763671875,1895.4371337890625,0.0,3766.291015625,0.9221569299697876,1.0,0.0,3.0,1.0,0.0
18108780,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.906667947769165,0.4766018688678741,0.4304191172122955,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.7287994623184204,0.6066566705703735,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9307261109352112,0.5120447874069214,0.3585603237152099,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8684195280075073,0.4197272062301636,0.3995899856090545,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7327426671981812,0.2471445798873901,1.125777244567871,285.02117919921875,284.95001220703125,301.0419921875,292.55914306640625,298.373779296875,297.3577575683594,285.0207214355469,1.0,0.6517067551612854,0.3687045872211456,0.3687045872211456,1.0,1.0,-3.507929801940918,0.9663548469543456,2.5415749549865723,0.1783604621887207,0.946423888206482,0.946423888206482,0.0,178.89743041992188,219.0,58895.12890625,0.0,3533.110107421875,1.0,279.4429016113281,283.086669921875,295.5498352050781,299.2831420898437,293.1499938964844,293.1499938964844,279.1499938964844,31923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933701992034912,1.0,0.0,0.0,3.864722967147827,3.8647494316101074,9.966209972844808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9677734375,0.0,1792.7540283203125,1895.4371337890625,0.0,3715.02685546875,0.9568201303482056,1.0,0.0,3.0,1.0,0.0
18108840,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.906667947769165,0.4766018688678741,0.4304191172122955,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.7287994623184204,0.6066566705703735,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9307261109352112,0.5120447874069214,0.3585603237152099,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8684195280075073,0.4197272062301636,0.3995899856090545,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7327426671981812,0.2471445798873901,1.125777244567871,285.02117919921875,284.95001220703125,301.0419921875,292.55914306640625,298.373779296875,297.3577575683594,285.0207214355469,1.0,0.6517067551612854,0.3687045872211456,0.3687045872211456,1.0,1.0,-3.507929801940918,0.9663548469543456,2.5415749549865723,0.1783604621887207,0.946423888206482,0.946423888206482,0.0,178.89743041992188,219.0,58895.12890625,0.0,3533.110107421875,1.0,279.4429016113281,283.086669921875,295.5498352050781,299.2831420898437,293.1499938964844,293.1499938964844,279.1499938964844,31923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933701992034912,1.0,0.0,0.0,3.864722967147827,3.8647494316101074,9.966209972844808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9677734375,0.0,1792.7540283203125,1895.4371337890625,0.0,3715.02685546875,0.9568201303482056,1.0,0.0,3.0,1.0,0.0
18108900,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8986055254936218,0.4759734570980072,0.4303596317768097,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.7277271151542664,0.6223648190498352,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9229617714881896,0.513650119304657,0.3600170910358429,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8614691495895386,0.4199034571647644,0.4001536667346954,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7273733019828796,0.2472173571586609,1.1276947259902954,284.89471435546875,284.95001220703125,301.0464172363281,292.55377197265625,298.3639221191406,297.3420715332031,284.89361572265625,1.0,0.6581230163574219,0.3684428632259369,0.3684428632259369,1.0,1.0,-3.531489372253418,0.9731588959693908,2.558330535888672,0.1798468083143234,0.864568293094635,0.864568293094635,0.0,185.1465301513672,219.0,60191.5703125,0.0,3628.118896484375,1.0,279.1926574707031,282.9325866699219,295.60308837890625,299.52117919921875,293.1499938964844,293.1499938964844,279.1499938964844,36616.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418018460273744,1.0,0.0,0.0,3.850728750228882,3.8507559299468994,9.894165486912243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.0009765625,0.0,1812.499267578125,1895.4371337890625,0.0,3788.815673828125,0.9542627334594728,1.0,0.0,3.0,1.0,0.0
18108960,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8896666765213013,0.4752053022384643,0.4298793077468872,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.7257218956947327,0.6400349736213684,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.914232075214386,0.515131413936615,0.3612058162689209,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8537973165512085,0.4199362993240356,0.400434672832489,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.721268892288208,0.2471500635147094,1.1286736726760864,284.9214782714844,284.95001220703125,301.0505676269531,292.5483093261719,298.349853515625,297.3218994140625,284.9229736328125,1.0,0.6649076342582703,0.3678773641586303,0.3678773641586303,1.0,1.0,-3.5551106929779053,0.9790807366371156,2.5760297775268555,0.1804331690073013,0.8679085373878479,0.8679085373878479,0.0,192.2084197998047,222.0,60274.1875,0.0,3729.410888671875,1.0,279.1560974121094,282.9530639648437,295.5886535644531,299.4760131835937,293.1499938964844,293.1499938964844,279.45001220703125,37509.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456629753112792,1.0,0.0,0.0,3.793401956558228,3.793428421020508,9.601762940292249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.78369140625,0.0,1749.260498046875,1895.4371337890625,0.0,3823.807861328125,0.9447867274284364,1.0,0.0,3.0,1.0,0.0
18109020,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8783909678459167,0.4748867154121399,0.4296504855155945,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.7218872904777527,0.6640415787696838,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.904560089111328,0.5191412568092346,0.3640459775924682,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8443529605865479,0.4207167029380798,0.4013223052024841,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7132237553596497,0.2473907172679901,1.1308517456054688,285.0241394042969,284.95001220703125,301.0580139160156,292.5370788574219,298.3289794921875,297.2929382324219,285.023193359375,1.0,0.674358606338501,0.3667463660240173,0.3667463660240173,1.0,1.0,-3.590839385986328,0.9870152473449708,2.6038241386413574,0.180548220872879,0.9743481874465942,0.9743481874465942,0.0,202.2682647705078,225.0,60093.1015625,0.0,3881.191162109375,1.0,279.44354248046875,283.0682678222656,295.5342102050781,299.3471069335937,293.1499938964844,293.1499938964844,279.1499938964844,31993.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414132833480836,1.0,0.0,0.0,3.964585781097412,3.964613199234009,1.048790863933391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.052734375,0.0,1920.207763671875,1895.4371337890625,0.0,3785.28759765625,0.9792873859405518,1.0,0.0,3.0,1.0,0.0
18109080,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8783909678459167,0.4748867154121399,0.4296504855155945,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.7218872904777527,0.6640415787696838,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.904560089111328,0.5191412568092346,0.3640459775924682,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8443529605865479,0.4207167029380798,0.4013223052024841,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7132237553596497,0.2473907172679901,1.1308517456054688,285.0241394042969,284.95001220703125,301.0580139160156,292.5370788574219,298.3289794921875,297.2929382324219,285.023193359375,1.0,0.674358606338501,0.3667463660240173,0.3667463660240173,1.0,1.0,-3.590839385986328,0.9870152473449708,2.6038241386413574,0.180548220872879,0.9743481874465942,0.9743481874465942,0.0,202.2682647705078,225.0,60093.1015625,0.0,3881.191162109375,1.0,279.44354248046875,283.0682678222656,295.5342102050781,299.3471069335937,293.1499938964844,293.1499938964844,279.1499938964844,31993.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414132833480836,1.0,0.0,0.0,3.964585781097412,3.964613199234009,1.048790863933391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.052734375,0.0,1920.207763671875,1895.4371337890625,0.0,3785.28759765625,0.9792873859405518,1.0,0.0,3.0,1.0,0.0
18109140,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8689379096031189,0.4732267558574676,0.4287570714950561,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9986236095428468,0.7169542908668518,0.6802515983581543,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8973259329795837,0.5220649242401123,0.3664843440055847,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8367188572883606,0.4206666052341461,0.4017966687679291,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7060995101928711,0.2471163123846054,1.1317312717437744,284.9052124023437,284.95001220703125,301.0643005371094,292.5255126953125,298.30419921875,297.2600402832031,284.9068298339844,1.0,0.6813992261886597,0.3656153678894043,0.3656153678894043,1.0,1.0,-3.613889694213867,0.9908124804496764,2.623077392578125,0.1795498132705688,0.8778018355369568,0.8778018355369568,0.0,210.66831970214844,228.0,61208.6796875,0.0,3992.358154296875,1.0,279.1556701660156,282.9201965332031,295.564697265625,299.5198974609375,293.1499938964844,293.1499938964844,279.45001220703125,38058.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531462788581848,1.0,0.0,0.0,3.8832499980926514,3.883277654647827,1.0061992270493647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.0771484375,0.0,1864.6690673828125,1895.4371337890625,0.0,3891.26171875,0.9648792147636414,1.0,0.0,3.0,1.0,0.0
18109200,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8689379096031189,0.4732267558574676,0.4287570714950561,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9986236095428468,0.7169542908668518,0.6802515983581543,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8973259329795837,0.5220649242401123,0.3664843440055847,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8367188572883606,0.4206666052341461,0.4017966687679291,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7060995101928711,0.2471163123846054,1.1317312717437744,284.9052124023437,284.95001220703125,301.0643005371094,292.5255126953125,298.30419921875,297.2600402832031,284.9068298339844,1.0,0.6813992261886597,0.3656153678894043,0.3656153678894043,1.0,1.0,-3.613889694213867,0.9908124804496764,2.623077392578125,0.1795498132705688,0.8778018355369568,0.8778018355369568,0.0,210.66831970214844,228.0,61208.6796875,0.0,3992.358154296875,1.0,279.1556701660156,282.9201965332031,295.564697265625,299.5198974609375,293.1499938964844,293.1499938964844,279.45001220703125,38058.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531462788581848,1.0,0.0,0.0,3.8832499980926514,3.883277654647827,1.0061992270493647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.0771484375,0.0,1864.6690673828125,1895.4371337890625,0.0,3891.26171875,0.9648792147636414,1.0,0.0,3.0,1.0,0.0
18109260,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8597117066383362,0.4727393984794616,0.4283267259597778,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9899933338165284,0.7151212096214294,0.677994966506958,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8900664448738098,0.5259854197502136,0.3692306578159332,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8290643095970154,0.4212444424629211,0.4024514555931091,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6986454725265503,0.2472030520439148,1.1329673528671265,285.0074157714844,284.95001220703125,301.0694274902344,292.5136413574219,298.2966613769531,297.25262451171875,285.0060729980469,1.0,0.6856616735458374,0.3644936382770538,0.3644936382770538,1.0,1.0,-3.616208553314209,0.9880101084709167,2.6281986236572266,0.176110491156578,0.9735209345817566,0.9735209345817566,0.0,218.81475830078125,231.0,60495.5234375,0.0,4048.777099609375,1.0,279.4447937011719,283.04510498046875,295.50152587890625,299.3488464355469,293.1499938964844,293.1499938964844,279.1499938964844,32878.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947057843208313,1.0,0.0,0.0,4.018227577209473,4.018255710601807,1.077363663171127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.1416015625,0.0,1998.1954345703125,1895.4371337890625,0.0,3836.41845703125,0.9915849566459656,1.0,0.0,3.0,1.0,0.0
18109320,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8597117066383362,0.4727393984794616,0.4283267259597778,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9899933338165284,0.7151212096214294,0.677994966506958,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8900664448738098,0.5259854197502136,0.3692306578159332,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8290643095970154,0.4212444424629211,0.4024514555931091,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6986454725265503,0.2472030520439148,1.1329673528671265,285.0074157714844,284.95001220703125,301.0694274902344,292.5136413574219,298.2966613769531,297.25262451171875,285.0060729980469,1.0,0.6856616735458374,0.3644936382770538,0.3644936382770538,1.0,1.0,-3.616208553314209,0.9880101084709167,2.6281986236572266,0.176110491156578,0.9735209345817566,0.9735209345817566,0.0,218.81475830078125,231.0,60495.5234375,0.0,4048.777099609375,1.0,279.4447937011719,283.04510498046875,295.50152587890625,299.3488464355469,293.1499938964844,293.1499938964844,279.1499938964844,32878.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947057843208313,1.0,0.0,0.0,4.018227577209473,4.018255710601807,1.077363663171127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.1416015625,0.0,1998.1954345703125,1895.4371337890625,0.0,3836.41845703125,0.9915849566459656,1.0,0.0,3.0,1.0,0.0
18109380,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8530287742614746,0.4710409939289093,0.4273262917995453,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9836942553520204,0.71365886926651,0.6769499778747559,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8854761123657227,0.5289087295532227,0.3716166019439697,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8237335681915283,0.4211034178733825,0.4027658104896545,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6934128403663635,0.2469191253185272,1.1334093809127808,284.89422607421875,284.95001220703125,301.07342529296875,292.5014953613281,298.286376953125,297.2420959472656,284.89697265625,1.0,0.6887009739875793,0.3633719384670257,0.3633719384670257,1.0,1.0,-3.617536067962648,0.9848788976669312,2.632657051086426,0.1727094501256942,0.869940459728241,0.869940459728241,0.0,224.74655151367188,234.0,61184.93359375,0.0,4088.93115234375,1.0,279.1555480957031,282.9115295410156,295.5293273925781,299.4894714355469,293.1499938964844,293.1499938964844,279.45001220703125,39231.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565144181251526,1.0,0.0,0.0,3.88874888420105,3.8887767791748047,1.009050833999936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.7822265625,0.0,1880.9849853515625,1895.4371337890625,0.0,3921.454833984375,0.9669831395149232,1.0,0.0,3.0,1.0,0.0
