time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109440,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8530287742614746,0.4710409939289093,0.4273262917995453,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9836942553520204,0.71365886926651,0.6769499778747559,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8854761123657227,0.5289087295532227,0.3716166019439697,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8237335681915283,0.4211034178733825,0.4027658104896545,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6934128403663635,0.2469191253185272,1.1334093809127808,284.89422607421875,284.95001220703125,301.07342529296875,292.5014953613281,298.286376953125,297.2420959472656,284.89697265625,1.0,0.6887009739875793,0.3633719384670257,0.3633719384670257,1.0,1.0,-3.617536067962648,0.9848788976669312,2.632657051086426,0.1727094501256942,0.869940459728241,0.869940459728241,0.0,224.74655151367188,234.0,61184.93359375,0.0,4088.93115234375,1.0,279.1555480957031,282.9115295410156,295.5293273925781,299.4894714355469,293.1499938964844,293.1499938964844,279.45001220703125,39231.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565144181251526,1.0,0.0,0.0,3.88874888420105,3.8887767791748047,1.009050833999936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.7822265625,0.0,1880.9849853515625,1895.4371337890625,0.0,3921.454833984375,0.9669831395149232,1.0,0.0,3.0,1.0,0.0
18109500,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8505437970161438,0.470807284116745,0.4268733263015747,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9813182353973388,0.7137167453765869,0.6766939163208008,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8840629458427429,0.5309014916419983,0.3728395402431488,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8217706084251404,0.4213652312755584,0.4028890430927276,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6914595365524292,0.2469756752252578,1.1334526538848877,285.0160217285156,284.95001220703125,301.07501220703125,292.49530029296875,298.2856140136719,297.2428894042969,285.0169677734375,1.0,0.6899288296699524,0.3628110587596893,0.3628110587596893,1.0,1.0,-3.618345499038696,0.9833648204803468,2.6349806785583496,0.1708647757768631,0.9545716047286988,0.9545716047286988,0.0,227.0084991455078,234.0,60326.76171875,0.0,4105.0673828125,1.0,279.4070739746094,283.0550537109375,295.4662780761719,299.2647399902344,293.1499938964844,293.1499938964844,279.45001220703125,33829.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950480818748474,1.0,0.0,0.0,3.9468934535980233,3.9469211101531982,1.039451149154047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.564453125,0.0,1912.13330078125,1895.4371337890625,0.0,3867.29248046875,0.9780083894729614,1.0,0.0,3.0,1.0,0.0
18109560,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.849114179611206,0.4707089960575104,0.4268400371074676,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9799520969390868,0.7140288949012756,0.6769883036613464,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.883726954460144,0.5330258011817932,0.3743465542793274,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8207086324691772,0.4217661917209625,0.4032962918281555,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6903873085975647,0.2471483945846557,1.1343499422073364,285.006103515625,284.95001220703125,301.0762939453125,292.4890441894531,298.2870788574219,297.24560546875,285.0049743652344,1.0,0.6912165880203247,0.3625361323356628,0.3625361323356628,1.0,1.0,-3.6220390796661377,0.9836100339889526,2.6384291648864746,0.1701947003602981,0.968777358531952,0.968777358531952,0.0,228.6414337158203,237.0,60463.24609375,0.0,4124.93115234375,1.0,279.44500732421875,283.0447998046875,295.46844482421875,299.3118591308594,293.1499938964844,293.1499938964844,279.1499938964844,33146.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486178159713744,1.0,0.0,0.0,4.0164079666137695,4.016436100006104,1.0763882301034755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.7099609375,0.0,1997.9708251953125,1895.4371337890625,0.0,3850.501708984375,0.9913946986198424,1.0,0.0,3.0,1.0,0.0
18109620,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8449774980545044,0.4691410660743713,0.425885796546936,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.976004123687744,0.7133217453956604,0.6767991781234741,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8817616701126099,0.5361071825027466,0.3767886757850647,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8175510764122009,0.4217024147510528,0.4036048650741577,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6873151659965515,0.2469717115163803,1.1349327564239502,284.8979187011719,284.95001220703125,301.0780029296875,292.47637939453125,298.2813415527344,297.2394714355469,284.89990234375,1.0,0.6934418082237244,0.3619862794876098,0.3619862794876098,1.0,1.0,-3.6246843338012695,0.982700526714325,2.6419837474823,0.1687233299016952,0.8700085878372192,0.8700085878372192,0.0,232.5401763916016,240.0,61183.796875,0.0,4156.07421875,1.0,279.155517578125,282.9140930175781,295.5005798339844,299.4571838378906,293.1499938964844,293.1499938964844,279.45001220703125,39159.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573814868927002,1.0,0.0,0.0,3.886904001235962,3.8869316577911377,1.0080937045131575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.1474609375,0.0,1878.0682373046875,1895.4371337890625,0.0,3929.2099609375,0.9665756225585938,1.0,0.0,3.0,1.0,0.0
18109680,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8449774980545044,0.4691410660743713,0.425885796546936,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.976004123687744,0.7133217453956604,0.6767991781234741,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8817616701126099,0.5361071825027466,0.3767886757850647,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8175510764122009,0.4217024147510528,0.4036048650741577,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6873151659965515,0.2469717115163803,1.1349327564239502,284.8979187011719,284.95001220703125,301.0780029296875,292.47637939453125,298.2813415527344,297.2394714355469,284.89990234375,1.0,0.6934418082237244,0.3619862794876098,0.3619862794876098,1.0,1.0,-3.6246843338012695,0.982700526714325,2.6419837474823,0.1687233299016952,0.8700085878372192,0.8700085878372192,0.0,232.5401763916016,240.0,61183.796875,0.0,4156.07421875,1.0,279.155517578125,282.9140930175781,295.5005798339844,299.4571838378906,293.1499938964844,293.1499938964844,279.45001220703125,39159.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573814868927002,1.0,0.0,0.0,3.886904001235962,3.8869316577911377,1.0080937045131575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.1474609375,0.0,1878.0682373046875,1895.4371337890625,0.0,3929.2099609375,0.9665756225585938,1.0,0.0,3.0,1.0,0.0
18109740,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8422138094902039,0.4688509404659271,0.4254226684570312,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9733251333236694,0.7139046788215637,0.6770992875099182,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8811976909637451,0.5403220057487488,0.379570335149765,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8154998421669006,0.4223902225494385,0.4041354954242706,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6852834224700928,0.2472513318061828,1.1359827518463137,285.0076904296875,284.95001220703125,301.0785827636719,292.4634704589844,298.2835998535156,297.2445373535156,285.006591796875,1.0,0.6955687403678894,0.3614364266395569,0.3614364266395569,1.0,1.0,-3.629725217819214,0.9825577139854432,2.647167444229126,0.1672161072492599,0.9689762592315674,0.9689762592315674,0.0,235.498291015625,243.0,60470.73046875,0.0,4187.8408203125,1.0,279.4447937011719,283.0460205078125,295.4428405761719,299.2857971191406,293.1499938964844,293.1499938964844,279.1499938964844,33124.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949515461921692,1.0,0.0,0.0,4.015202522277832,4.015230655670166,1.0757420341178658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.376953125,0.0,1996.1834716796875,1895.4371337890625,0.0,3858.595703125,0.9910853505134584,1.0,0.0,3.0,1.0,0.0
18109800,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8422138094902039,0.4688509404659271,0.4254226684570312,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9733251333236694,0.7139046788215637,0.6770992875099182,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8811976909637451,0.5403220057487488,0.379570335149765,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8154998421669006,0.4223902225494385,0.4041354954242706,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6852834224700928,0.2472513318061828,1.1359827518463137,285.0076904296875,284.95001220703125,301.0785827636719,292.4634704589844,298.2835998535156,297.2445373535156,285.006591796875,1.0,0.6955687403678894,0.3614364266395569,0.3614364266395569,1.0,1.0,-3.629725217819214,0.9825577139854432,2.647167444229126,0.1672161072492599,0.9689762592315674,0.9689762592315674,0.0,235.498291015625,243.0,60470.73046875,0.0,4187.8408203125,1.0,279.4447937011719,283.0460205078125,295.4428405761719,299.2857971191406,293.1499938964844,293.1499938964844,279.1499938964844,33124.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949515461921692,1.0,0.0,0.0,4.015202522277832,4.015230655670166,1.0757420341178658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.376953125,0.0,1996.1834716796875,1895.4371337890625,0.0,3858.595703125,0.9910853505134584,1.0,0.0,3.0,1.0,0.0
18109860,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386894464492798,0.4673017561435699,0.4244719445705414,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9698024392127992,0.7132167816162109,0.6769430041313171,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.879828691482544,0.5434592962265015,0.3820436000823974,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.812800943851471,0.4223236739635467,0.4044295847415924,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6827212572097778,0.2470927685499191,1.1365978717803955,284.8984680175781,284.95001220703125,301.0780029296875,292.4503479003906,298.2773742675781,297.2391662597656,284.8998718261719,1.0,0.6975957155227661,0.3607604503631592,0.3607604503631592,1.0,1.0,-3.6324734687805176,0.9812844395637512,2.651188850402832,0.1653549820184707,0.870899498462677,0.870899498462677,0.0,238.97206115722656,246.0,61211.92578125,0.0,4216.73388671875,1.0,279.15533447265625,282.9138488769531,295.4747009277344,299.4316101074219,293.1499938964844,293.1499938964844,279.45001220703125,39063.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95828378200531,1.0,0.0,0.0,3.890500783920288,3.890528678894043,1.009960328701709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.6318359375,0.0,1881.866455078125,1895.4371337890625,0.0,3937.2724609375,0.967222273349762,1.0,0.0,3.0,1.0,0.0
18109920,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386894464492798,0.4673017561435699,0.4244719445705414,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9698024392127992,0.7132167816162109,0.6769430041313171,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.879828691482544,0.5434592962265015,0.3820436000823974,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.812800943851471,0.4223236739635467,0.4044295847415924,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6827212572097778,0.2470927685499191,1.1365978717803955,284.8984680175781,284.95001220703125,301.0780029296875,292.4503479003906,298.2773742675781,297.2391662597656,284.8998718261719,1.0,0.6975957155227661,0.3607604503631592,0.3607604503631592,1.0,1.0,-3.6324734687805176,0.9812844395637512,2.651188850402832,0.1653549820184707,0.870899498462677,0.870899498462677,0.0,238.97206115722656,246.0,61211.92578125,0.0,4216.73388671875,1.0,279.15533447265625,282.9138488769531,295.4747009277344,299.4316101074219,293.1499938964844,293.1499938964844,279.45001220703125,39063.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95828378200531,1.0,0.0,0.0,3.890500783920288,3.890528678894043,1.009960328701709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.6318359375,0.0,1881.866455078125,1895.4371337890625,0.0,3937.2724609375,0.967222273349762,1.0,0.0,3.0,1.0,0.0
18109980,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8362200260162354,0.4669952392578125,0.4239966869354248,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.967279016971588,0.7137288451194763,0.6771891117095947,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8795409202575684,0.5477144122123718,0.3848515450954437,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8109437823295593,0.4229841232299804,0.4049339592456817,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6809279322624207,0.2473650723695755,1.137609601020813,285.0079040527344,284.95001220703125,301.0762939453125,292.43707275390625,298.2787170410156,297.2444152832031,285.00701904296875,1.0,0.6996084451675415,0.3600844740867615,0.3600844740867615,1.0,1.0,-3.637388944625856,0.9806894659996032,2.6566994190216064,0.1634229868650436,0.969321608543396,0.969321608543396,0.0,241.7430419921875,249.0,60481.83203125,0.0,4247.14990234375,1.0,279.4439697265625,283.0461730957031,295.4174499511719,299.2604675292969,293.1499938964844,293.1499938964844,279.1499938964844,33177.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505826830863952,1.0,0.0,0.0,4.014617443084717,4.014645099639893,1.0754284858194296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.234375,0.0,1995.837158203125,1895.4371337890625,0.0,3868.210205078125,0.991299331188202,1.0,0.0,3.0,1.0,0.0
18110040,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8362200260162354,0.4669952392578125,0.4239966869354248,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.967279016971588,0.7137288451194763,0.6771891117095947,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8795409202575684,0.5477144122123718,0.3848515450954437,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8109437823295593,0.4229841232299804,0.4049339592456817,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6809279322624207,0.2473650723695755,1.137609601020813,285.0079040527344,284.95001220703125,301.0762939453125,292.43707275390625,298.2787170410156,297.2444152832031,285.00701904296875,1.0,0.6996084451675415,0.3600844740867615,0.3600844740867615,1.0,1.0,-3.637388944625856,0.9806894659996032,2.6566994190216064,0.1634229868650436,0.969321608543396,0.969321608543396,0.0,241.7430419921875,249.0,60481.83203125,0.0,4247.14990234375,1.0,279.4439697265625,283.0461730957031,295.4174499511719,299.2604675292969,293.1499938964844,293.1499938964844,279.1499938964844,33177.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505826830863952,1.0,0.0,0.0,4.014617443084717,4.014645099639893,1.0754284858194296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.234375,0.0,1995.837158203125,1895.4371337890625,0.0,3868.210205078125,0.991299331188202,1.0,0.0,3.0,1.0,0.0
18110100,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8349291682243347,0.4662920832633972,0.4237341582775116,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9659463763237,0.7134496569633484,0.6773192882537842,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8793302774429321,0.5493631362915039,0.3862467408180237,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8099802136421204,0.4230121374130249,0.405217170715332,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6800345778465271,0.2473381608724594,1.138324499130249,284.8744812011719,284.95001220703125,301.07501220703125,292.43035888671875,298.2760314941406,297.2426452636719,284.873046875,1.0,0.700666069984436,0.3597464859485626,0.3597464859485626,1.0,1.0,-3.6401171684265137,0.9804677367210388,2.65964937210083,0.1626277863979339,0.8770190477371216,0.8770190477371216,0.0,243.2237243652344,249.0,61468.57421875,0.0,4263.69189453125,1.0,279.1898498535156,282.8865051269531,295.4660339355469,299.47686767578125,293.1499938964844,293.1499938964844,279.1499938964844,37833.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571620225906372,1.0,0.0,0.0,3.978851556777954,3.9788801670074463,1.0563522891970931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.517578125,0.0,1986.4718017578125,1895.4371337890625,0.0,3927.248046875,0.9836516976356506,1.0,0.0,3.0,1.0,0.0
18110160,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8329253792762756,0.465449184179306,0.4230399429798126,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.963793694972992,0.7129645347595215,0.6769561171531677,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8783682584762573,0.5508885383605957,0.3873468041419983,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8083434104919434,0.4228940606117248,0.4052004516124725,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6785374283790588,0.2471960932016372,1.138161540031433,284.89813232421875,284.95001220703125,301.07342529296875,292.4236145019531,298.2720947265625,297.2392883300781,284.8996276855469,1.0,0.7015604972839355,0.3594264686107635,0.3594264686107635,1.0,1.0,-3.6399548053741455,0.9793906211853028,2.6605641841888428,0.1615718305110931,0.8708992004394531,0.8708992004394531,0.0,245.12619018554688,252.0,61216.9140625,0.0,4275.08935546875,1.0,279.1552124023437,282.91339111328125,295.4482421875,299.4053649902344,293.1499938964844,293.1499938964844,279.45001220703125,39114.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593201875686646,1.0,0.0,0.0,3.891030788421631,3.8910586833953857,1.010235564535833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8603515625,0.0,1882.9481201171875,1895.4371337890625,0.0,3946.5234375,0.9674092531204224,1.0,0.0,3.0,1.0,0.0
18110220,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8305913209915161,0.4651364088058471,0.4225570559501648,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.961269736289978,0.7133902907371521,0.6771198511123657,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8781939744949341,0.5551894903182983,0.3901819288730621,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8065264821052551,0.4235294163227081,0.4056786894798279,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6768440008163452,0.2474547028541565,1.139103651046753,285.0075988769531,284.95001220703125,301.0694274902344,292.4100341796875,298.27301025390625,297.24462890625,285.0067443847656,1.0,0.7035199999809265,0.3587864339351654,0.3587864339351654,1.0,1.0,-3.64467978477478,0.978839635848999,2.665840148925781,0.1597241312265396,0.9691858887672424,0.9691858887672424,0.0,247.8541412353516,255.0,60482.8203125,0.0,4304.85546875,1.0,279.4440002441406,283.0457763671875,295.39044189453125,299.2333679199219,293.1499938964844,293.1499938964844,279.1499938964844,33193.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516181349754332,1.0,0.0,0.0,4.0150885581970215,4.015116691589356,1.0756809842860091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.5517578125,0.0,1996.60302734375,1895.4371337890625,0.0,3877.52783203125,0.9914138317108154,1.0,0.0,3.0,1.0,0.0
18110280,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8305913209915161,0.4651364088058471,0.4225570559501648,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.961269736289978,0.7133902907371521,0.6771198511123657,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8781939744949341,0.5551894903182983,0.3901819288730621,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8065264821052551,0.4235294163227081,0.4056786894798279,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6768440008163452,0.2474547028541565,1.139103651046753,285.0075988769531,284.95001220703125,301.0694274902344,292.4100341796875,298.27301025390625,297.24462890625,285.0067443847656,1.0,0.7035199999809265,0.3587864339351654,0.3587864339351654,1.0,1.0,-3.64467978477478,0.978839635848999,2.665840148925781,0.1597241312265396,0.9691858887672424,0.9691858887672424,0.0,247.8541412353516,255.0,60482.8203125,0.0,4304.85546875,1.0,279.4440002441406,283.0457763671875,295.39044189453125,299.2333679199219,293.1499938964844,293.1499938964844,279.1499938964844,33193.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516181349754332,1.0,0.0,0.0,4.0150885581970215,4.015116691589356,1.0756809842860091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.5517578125,0.0,1996.60302734375,1895.4371337890625,0.0,3877.52783203125,0.9914138317108154,1.0,0.0,3.0,1.0,0.0
18110340,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8274338245391846,0.4635889530181885,0.4215961396694183,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9577584862709044,0.71253901720047,0.676803708076477,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8771355152130127,0.558394730091095,0.392699122428894,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8039459586143494,0.4234131574630737,0.4059197604656219,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6745596528053284,0.247270867228508,1.1395878791809082,284.8978881835937,284.95001220703125,301.0643005371094,292.3963623046875,298.26593017578125,297.2396240234375,284.8992004394531,1.0,0.7054294347763062,0.3581464290618896,0.3581464290618896,1.0,1.0,-3.647054672241211,0.9775338172912598,2.669520854949951,0.1579094380140304,0.8706330060958862,0.8706330060958862,0.0,251.21697998046875,258.0,61216.1875,0.0,4332.2431640625,1.0,279.1551513671875,282.91290283203125,295.4208374023437,299.3775634765625,293.1499938964844,293.1499938964844,279.45001220703125,39113.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603530168533324,1.0,0.0,0.0,3.891550540924072,3.891578435897827,1.0105053434017464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7880859375,0.0,1883.59814453125,1895.4371337890625,0.0,3955.73193359375,0.9674438834190368,1.0,0.0,3.0,1.0,0.0
18110400,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8274338245391846,0.4635889530181885,0.4215961396694183,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9577584862709044,0.71253901720047,0.676803708076477,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8771355152130127,0.558394730091095,0.392699122428894,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8039459586143494,0.4234131574630737,0.4059197604656219,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6745596528053284,0.247270867228508,1.1395878791809082,284.8978881835937,284.95001220703125,301.0643005371094,292.3963623046875,298.26593017578125,297.2396240234375,284.8992004394531,1.0,0.7054294347763062,0.3581464290618896,0.3581464290618896,1.0,1.0,-3.647054672241211,0.9775338172912598,2.669520854949951,0.1579094380140304,0.8706330060958862,0.8706330060958862,0.0,251.21697998046875,258.0,61216.1875,0.0,4332.2431640625,1.0,279.1551513671875,282.91290283203125,295.4208374023437,299.3775634765625,293.1499938964844,293.1499938964844,279.45001220703125,39113.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603530168533324,1.0,0.0,0.0,3.891550540924072,3.891578435897827,1.0105053434017464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7880859375,0.0,1883.59814453125,1895.4371337890625,0.0,3955.73193359375,0.9674438834190368,1.0,0.0,3.0,1.0,0.0
18110460,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8251925110816956,0.463271826505661,0.4211112558841705,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9552164077758788,0.7128786444664001,0.676888108253479,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8770433664321899,0.5627421140670776,0.3955645561218261,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8021703958511353,0.4240243434906006,0.4063752293586731,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6729410290718079,0.2475155591964721,1.1404653787612915,285.0074462890625,284.95001220703125,301.0580139160156,292.382568359375,298.26641845703125,297.2450561523437,285.0065612792969,1.0,0.707352340221405,0.3575405180454254,0.3575405180454254,1.0,1.0,-3.651613235473633,0.9770262241363524,2.6745870113372803,0.1561451256275177,0.9688248038291932,0.9688248038291932,0.0,253.93003845214844,261.0,60473.6328125,0.0,4361.5869140625,1.0,279.4439697265625,283.0457458496094,295.3628234863281,299.20489501953125,293.1499938964844,293.1499938964844,279.1499938964844,33204.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526172280311584,1.0,0.0,0.0,4.014519214630127,4.014547348022461,1.0753759625004022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.4111328125,0.0,1995.933349609375,1895.4371337890625,0.0,3886.50927734375,0.9912962913513184,1.0,0.0,3.0,1.0,0.0
18110520,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8251925110816956,0.463271826505661,0.4211112558841705,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9552164077758788,0.7128786444664001,0.676888108253479,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8770433664321899,0.5627421140670776,0.3955645561218261,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8021703958511353,0.4240243434906006,0.4063752293586731,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6729410290718079,0.2475155591964721,1.1404653787612915,285.0074462890625,284.95001220703125,301.0580139160156,292.382568359375,298.26641845703125,297.2450561523437,285.0065612792969,1.0,0.707352340221405,0.3575405180454254,0.3575405180454254,1.0,1.0,-3.651613235473633,0.9770262241363524,2.6745870113372803,0.1561451256275177,0.9688248038291932,0.9688248038291932,0.0,253.93003845214844,261.0,60473.6328125,0.0,4361.5869140625,1.0,279.4439697265625,283.0457458496094,295.3628234863281,299.20489501953125,293.1499938964844,293.1499938964844,279.1499938964844,33204.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526172280311584,1.0,0.0,0.0,4.014519214630127,4.014547348022461,1.0753759625004022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.4111328125,0.0,1995.933349609375,1895.4371337890625,0.0,3886.50927734375,0.9912962913513184,1.0,0.0,3.0,1.0,0.0
18110580,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8221330642700195,0.461725115776062,0.4201497137546539,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9516825079917908,0.7119431495666504,0.6764925122261047,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8760809898376465,0.565979540348053,0.3981055915355682,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7996706366539001,0.4238832890987396,0.4065932035446167,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6707502603530884,0.2473181337118148,1.1408895254135132,284.8978881835937,284.95001220703125,301.0505676269531,292.36871337890625,298.2588806152344,297.2401428222656,284.8992004394531,1.0,0.7092284560203552,0.3569346070289612,0.3569346070289612,1.0,1.0,-3.653820753097534,0.9757696986198424,2.678050994873047,0.1544229835271835,0.8703485727310181,0.8703485727310181,0.0,257.28546142578125,264.0,61203.11328125,0.0,4388.55517578125,1.0,279.1551818847656,282.9131164550781,295.39312744140625,299.3487243652344,293.1499938964844,293.1499938964844,279.45001220703125,39122.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961332619190216,1.0,0.0,0.0,3.890507698059082,3.890535593032837,1.0099638529936783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.435546875,0.0,1882.3507080078125,1895.4371337890625,0.0,3964.4560546875,0.9672186970710754,1.0,0.0,3.0,1.0,0.0
18110640,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8221330642700195,0.461725115776062,0.4201497137546539,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9516825079917908,0.7119431495666504,0.6764925122261047,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8760809898376465,0.565979540348053,0.3981055915355682,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7996706366539001,0.4238832890987396,0.4065932035446167,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6707502603530884,0.2473181337118148,1.1408895254135132,284.8978881835937,284.95001220703125,301.0505676269531,292.36871337890625,298.2588806152344,297.2401428222656,284.8992004394531,1.0,0.7092284560203552,0.3569346070289612,0.3569346070289612,1.0,1.0,-3.653820753097534,0.9757696986198424,2.678050994873047,0.1544229835271835,0.8703485727310181,0.8703485727310181,0.0,257.28546142578125,264.0,61203.11328125,0.0,4388.55517578125,1.0,279.1551818847656,282.9131164550781,295.39312744140625,299.3487243652344,293.1499938964844,293.1499938964844,279.45001220703125,39122.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961332619190216,1.0,0.0,0.0,3.890507698059082,3.890535593032837,1.0099638529936783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.435546875,0.0,1882.3507080078125,1895.4371337890625,0.0,3964.4560546875,0.9672186970710754,1.0,0.0,3.0,1.0,0.0
18110700,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.820709764957428,0.4614975750446319,0.4197002947330475,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.950004518032074,0.7119815945625305,0.676267683506012,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.875719428062439,0.5681117177009583,0.3994037508964538,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7984940409660339,0.4241088032722473,0.4066669940948486,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6696959733963013,0.247379183769226,1.1408780813217163,285.0182800292969,284.95001220703125,301.0464172363281,292.3617858886719,298.25830078125,297.2421569824219,285.019287109375,1.0,0.710100531578064,0.3566316664218902,0.3566316664218902,1.0,1.0,-3.6546382904052734,0.97505784034729,2.6795804500579834,0.1533834636211395,0.954346477985382,0.954346477985382,0.0,258.8441467285156,264.0,60316.6953125,0.0,4400.53955078125,1.0,279.4073791503906,283.05718994140625,295.3316955566406,299.1261901855469,293.1499938964844,293.1499938964844,279.45001220703125,33887.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955350399017334,1.0,0.0,0.0,3.944444179534912,3.944471836090088,1.038161485666933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.9033203125,0.0,1909.4404296875,1895.4371337890625,0.0,3911.032470703125,0.9775868058204652,1.0,0.0,3.0,1.0,0.0
18110760,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8199408054351807,0.461403489112854,0.4196548759937286,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9491084218025208,0.7121968269348145,0.6764901280403137,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8760437369346619,0.570372998714447,0.4009954631328583,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7979426980018616,0.4244697093963623,0.4070211946964264,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6691875457763672,0.2475492358207702,1.1416949033737185,285.00701904296875,284.95001220703125,301.0419921875,292.3548278808594,298.25885009765625,297.24566650390625,285.0058898925781,1.0,0.7111186385154724,0.3563310205936432,0.3563310205936432,1.0,1.0,-3.658172130584717,0.9751984477043152,2.682973623275757,0.1526459902524948,0.9682156443595886,0.9682156443595886,0.0,260.0007019042969,267.0,60454.98828125,0.0,4417.46337890625,1.0,279.4449768066406,283.04541015625,295.3340759277344,299.1752319335937,293.1499938964844,293.1499938964844,279.1499938964844,33150.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535159468650818,1.0,0.0,0.0,4.015130519866943,4.015158653259277,1.0757034942798782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.505859375,0.0,1996.3033447265625,1895.4371337890625,0.0,3894.58056640625,0.9911047220230104,1.0,0.0,3.0,1.0,0.0
18110820,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.816952645778656,0.4598557949066162,0.4186991155147552,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9455758333206176,0.7111769318580627,0.6760228276252747,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8751771450042725,0.5736405849456787,0.4035645425319671,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7955304980278015,0.4243031144142151,0.4072199165821075,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6670917272567749,0.2473390102386474,1.1420738697052002,284.8978576660156,284.95001220703125,301.03228759765625,292.3409118652344,298.2507629394531,297.2408142089844,284.899169921875,1.0,0.7129660248756409,0.3557297587394714,0.3557297587394714,1.0,1.0,-3.660256862640381,0.9739110469818116,2.6863458156585693,0.1509348303079605,0.8699415326118469,0.8699415326118469,0.0,263.3466491699219,270.0,61181.7265625,0.0,4444.11328125,1.0,279.1551818847656,282.9134826660156,295.365234375,299.3192443847656,293.1499938964844,293.1499938964844,279.45001220703125,39131.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622644186019896,1.0,0.0,0.0,3.888772010803223,3.8887996673583984,1.0090628848047345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.28125,0.0,1880.2161865234373,1895.4371337890625,0.0,3972.7451171875,0.9668339490890504,1.0,0.0,3.0,1.0,0.0
18110880,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.816952645778656,0.4598557949066162,0.4186991155147552,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9455758333206176,0.7111769318580627,0.6760228276252747,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8751771450042725,0.5736405849456787,0.4035645425319671,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7955304980278015,0.4243031144142151,0.4072199165821075,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6670917272567749,0.2473390102386474,1.1420738697052002,284.8978576660156,284.95001220703125,301.03228759765625,292.3409118652344,298.2507629394531,297.2408142089844,284.899169921875,1.0,0.7129660248756409,0.3557297587394714,0.3557297587394714,1.0,1.0,-3.660256862640381,0.9739110469818116,2.6863458156585693,0.1509348303079605,0.8699415326118469,0.8699415326118469,0.0,263.3466491699219,270.0,61181.7265625,0.0,4444.11328125,1.0,279.1551818847656,282.9134826660156,295.365234375,299.3192443847656,293.1499938964844,293.1499938964844,279.45001220703125,39131.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622644186019896,1.0,0.0,0.0,3.888772010803223,3.8887996673583984,1.0090628848047345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.28125,0.0,1880.2161865234373,1895.4371337890625,0.0,3972.7451171875,0.9668339490890504,1.0,0.0,3.0,1.0,0.0
18110940,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8148014545440674,0.4595255255699157,0.4182062447071075,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9430028796195984,0.7113429307937622,0.6759477257728577,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8752082586288452,0.5780760049819946,0.4064871370792389,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7938640713691711,0.4248631596565246,0.4076282083988189,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6655967831611633,0.2475572526454925,1.142833948135376,285.0069580078125,284.95001220703125,301.0214233398437,292.3269958496094,298.25018310546875,297.2463684082031,285.0060729980469,1.0,0.7148286700248718,0.3551284968852997,0.3551284968852997,1.0,1.0,-3.6644845008850098,0.9732996821403505,2.6911849975585938,0.1491623073816299,0.9676105380058287,0.9676105380058287,0.0,266.0544738769531,273.0,60432.390625,0.0,4472.744140625,1.0,279.4439697265625,283.04608154296875,295.3069763183594,299.1459045410156,293.1499938964844,293.1499938964844,279.1499938964844,33218.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544803500175476,1.0,0.0,0.0,4.011373519897461,4.011401653289795,1.073691464625881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.0322265625,0.0,1991.84521484375,1895.4371337890625,0.0,3903.23388671875,0.9905959367752076,1.0,0.0,3.0,1.0,0.0
18111000,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8148014545440674,0.4595255255699157,0.4182062447071075,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9430028796195984,0.7113429307937622,0.6759477257728577,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8752082586288452,0.5780760049819946,0.4064871370792389,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7938640713691711,0.4248631596565246,0.4076282083988189,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6655967831611633,0.2475572526454925,1.142833948135376,285.0069580078125,284.95001220703125,301.0214233398437,292.3269958496094,298.25018310546875,297.2463684082031,285.0060729980469,1.0,0.7148286700248718,0.3551284968852997,0.3551284968852997,1.0,1.0,-3.6644845008850098,0.9732996821403505,2.6911849975585938,0.1491623073816299,0.9676105380058287,0.9676105380058287,0.0,266.0544738769531,273.0,60432.390625,0.0,4472.744140625,1.0,279.4439697265625,283.04608154296875,295.3069763183594,299.1459045410156,293.1499938964844,293.1499938964844,279.1499938964844,33218.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544803500175476,1.0,0.0,0.0,4.011373519897461,4.011401653289795,1.073691464625881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.0322265625,0.0,1991.84521484375,1895.4371337890625,0.0,3903.23388671875,0.9905959367752076,1.0,0.0,3.0,1.0,0.0
18111060,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8118221759796143,0.4579780101776123,0.4172408282756805,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9394598603248596,0.7102401852607727,0.6753937005996704,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8744053840637207,0.5813749432563782,0.4090733230113983,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7915129661560059,0.4246702492237091,0.4077976047992706,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6635729670524597,0.247334286570549,1.1431450843811035,284.8979187011719,284.95001220703125,301.0094299316406,292.3130798339844,298.24151611328125,297.2415771484375,284.89923095703125,1.0,0.7166450619697571,0.3545234501361847,0.3545234501361847,1.0,1.0,-3.6663568019866943,0.971927285194397,2.694429636001587,0.1474268585443496,0.8693768978118896,0.8693768978118896,0.0,269.4072570800781,276.0,61152.5390625,0.0,4498.9228515625,1.0,279.1551818847656,282.9141540527344,295.3373107910156,299.2891540527344,293.1499938964844,293.1499938964844,279.45001220703125,39143.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631598591804504,1.0,0.0,0.0,3.886226177215576,3.886253833770752,1.0077420711240848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.3759765625,0.0,1877.076416015625,1895.4371337890625,0.0,3980.702392578125,0.9662815928459167,1.0,0.0,3.0,1.0,0.0
18111120,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8118221759796143,0.4579780101776123,0.4172408282756805,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9394598603248596,0.7102401852607727,0.6753937005996704,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8744053840637207,0.5813749432563782,0.4090733230113983,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7915129661560059,0.4246702492237091,0.4077976047992706,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6635729670524597,0.247334286570549,1.1431450843811035,284.8979187011719,284.95001220703125,301.0094299316406,292.3130798339844,298.24151611328125,297.2415771484375,284.89923095703125,1.0,0.7166450619697571,0.3545234501361847,0.3545234501361847,1.0,1.0,-3.6663568019866943,0.971927285194397,2.694429636001587,0.1474268585443496,0.8693768978118896,0.8693768978118896,0.0,269.4072570800781,276.0,61152.5390625,0.0,4498.9228515625,1.0,279.1551818847656,282.9141540527344,295.3373107910156,299.2891540527344,293.1499938964844,293.1499938964844,279.45001220703125,39143.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631598591804504,1.0,0.0,0.0,3.886226177215576,3.886253833770752,1.0077420711240848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.3759765625,0.0,1877.076416015625,1895.4371337890625,0.0,3980.702392578125,0.9662815928459167,1.0,0.0,3.0,1.0,0.0
18111180,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8096758723258972,0.4576417207717895,0.4167448580265045,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.936892032623291,0.7103217840194702,0.6752413511276245,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8744922876358032,0.5858543515205383,0.4120247960090637,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7898979187011719,0.4252044558525085,0.4081821739673614,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6621367931365967,0.2475407421588897,1.143852949142456,285.0066833496094,284.95001220703125,300.99627685546875,292.2991943359375,298.2403869628906,297.2471923828125,285.0058288574219,1.0,0.7184796333312988,0.3539184033870697,0.3539184033870697,1.0,1.0,-3.67043137550354,0.9712467789649964,2.6991846561431885,0.1456388235092163,0.9667314887046814,0.9667314887046814,0.0,272.1125793457031,279.0,60401.21484375,0.0,4527.21826171875,1.0,279.4439392089844,283.0465393066406,295.2790222167969,299.1156616210937,293.1499938964844,293.1499938964844,279.1499938964844,33222.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955342710018158,1.0,0.0,0.0,4.008788585662842,4.008816242218018,1.0723080094976467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.9716796875,0.0,1988.43798828125,1895.4371337890625,0.0,3910.963623046875,0.9900164008140564,1.0,0.0,3.0,1.0,0.0
18111240,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8096758723258972,0.4576417207717895,0.4167448580265045,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.936892032623291,0.7103217840194702,0.6752413511276245,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8744922876358032,0.5858543515205383,0.4120247960090637,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7898979187011719,0.4252044558525085,0.4081821739673614,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6621367931365967,0.2475407421588897,1.143852949142456,285.0066833496094,284.95001220703125,300.99627685546875,292.2991943359375,298.2403869628906,297.2471923828125,285.0058288574219,1.0,0.7184796333312988,0.3539184033870697,0.3539184033870697,1.0,1.0,-3.67043137550354,0.9712467789649964,2.6991846561431885,0.1456388235092163,0.9667314887046814,0.9667314887046814,0.0,272.1125793457031,279.0,60401.21484375,0.0,4527.21826171875,1.0,279.4439392089844,283.0465393066406,295.2790222167969,299.1156616210937,293.1499938964844,293.1499938964844,279.1499938964844,33222.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955342710018158,1.0,0.0,0.0,4.008788585662842,4.008816242218018,1.0723080094976467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.9716796875,0.0,1988.43798828125,1895.4371337890625,0.0,3910.963623046875,0.9900164008140564,1.0,0.0,3.0,1.0,0.0
