time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111300,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8085218667984009,0.4569350779056549,0.4164721369743347,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9355347156524658,0.7098296284675598,0.6751697063446045,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.874458909034729,0.5875787734985352,0.4134843349456787,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7890574932098389,0.4251672923564911,0.4084049165248871,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.661419153213501,0.2474813610315323,1.1444237232208252,284.87420654296875,284.95001220703125,300.9892883300781,292.29229736328125,298.23638916015625,297.2455749511719,284.8728942871094,1.0,0.7194535136222839,0.3536158800125122,0.3536158800125122,1.0,1.0,-3.672735929489136,0.970980703830719,2.7017550468444824,0.1449215412139892,0.8747159242630005,0.8747159242630005,0.0,273.5761108398437,279.0,61376.15234375,0.0,4542.8125,1.0,279.19000244140625,282.8881225585937,295.3274841308594,299.3309326171875,293.1499938964844,293.1499938964844,279.1499938964844,37928.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618736505508424,1.0,0.0,0.0,3.9710872173309326,3.9711155891418457,1.0522334150664392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.603515625,0.0,1976.9984130859373,1895.4371337890625,0.0,3969.270263671875,0.9819594025611876,1.0,0.0,3.0,1.0,0.0
18111360,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8066809773445129,0.4560955464839935,0.4157797694206238,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9333789348602296,0.7091398239135742,0.6746125817298889,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8737643361091614,0.5891844630241394,0.4146345555782318,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.787619948387146,0.4249863922595978,0.4083281755447387,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6601942777633667,0.247307151556015,1.1441166400909424,284.898193359375,284.95001220703125,300.98199462890625,292.285400390625,298.231201171875,297.242431640625,284.8996276855469,1.0,0.7202681303024292,0.3533258438110351,0.3533258438110351,1.0,1.0,-3.672157287597656,0.9698593020439148,2.7022979259490967,0.1439433544874191,0.8688576817512512,0.8688576817512512,0.0,275.4617004394531,282.0,61114.03125,0.0,4553.03369140625,1.0,279.1552429199219,282.9154357910156,295.3096008300781,299.2588195800781,293.1499938964844,293.1499938964844,279.45001220703125,39166.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639940857887268,1.0,0.0,0.0,3.882418394088745,3.8824462890625,1.0057683539343998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.609375,0.0,1872.4417724609373,1895.4371337890625,0.0,3988.108642578125,0.965535044670105,1.0,0.0,3.0,1.0,0.0
18111420,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8045092821121216,0.4557510912418365,0.4152781665325165,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.930827796459198,0.7091368436813354,0.6743825674057007,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8738983869552612,0.5937045812606812,0.4176121950149536,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7860506772994995,0.4254935979843139,0.4086878895759582,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6588123440742493,0.247502401471138,1.1447757482528689,285.00640869140625,284.95001220703125,300.9665832519531,292.27166748046875,298.2296142578125,297.24810791015625,285.0055236816406,1.0,0.722075879573822,0.352745771408081,0.352745771408081,1.0,1.0,-3.676074504852295,0.9692018628120422,2.706872701644897,0.1422384232282638,0.9657798409461976,0.9657798409461976,0.0,278.16796875,285.0,60365.80859375,0.0,4580.99365234375,1.0,279.4439392089844,283.0470886230469,295.2514038085937,299.08544921875,293.1499938964844,293.1499938964844,279.1499938964844,33223.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561586380004884,1.0,0.0,0.0,4.005797386169434,4.005825519561768,1.0707084356909036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.4345703125,0.0,1984.4677734375,1895.4371337890625,0.0,3918.270751953125,0.9893434047698976,1.0,0.0,3.0,1.0,0.0
18111480,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8045092821121216,0.4557510912418365,0.4152781665325165,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.930827796459198,0.7091368436813354,0.6743825674057007,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8738983869552612,0.5937045812606812,0.4176121950149536,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7860506772994995,0.4254935979843139,0.4086878895759582,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6588123440742493,0.247502401471138,1.1447757482528689,285.00640869140625,284.95001220703125,300.9665832519531,292.27166748046875,298.2296142578125,297.24810791015625,285.0055236816406,1.0,0.722075879573822,0.352745771408081,0.352745771408081,1.0,1.0,-3.676074504852295,0.9692018628120422,2.706872701644897,0.1422384232282638,0.9657798409461976,0.9657798409461976,0.0,278.16796875,285.0,60365.80859375,0.0,4580.99365234375,1.0,279.4439392089844,283.0470886230469,295.2514038085937,299.08544921875,293.1499938964844,293.1499938964844,279.1499938964844,33223.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561586380004884,1.0,0.0,0.0,4.005797386169434,4.005825519561768,1.0707084356909036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.4345703125,0.0,1984.4677734375,1895.4371337890625,0.0,3918.270751953125,0.9893434047698976,1.0,0.0,3.0,1.0,0.0
18111540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8015190958976746,0.4542023837566376,0.4143078327178955,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9273577928543092,0.7078737616539001,0.6736753582954407,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8732306957244873,0.5970609188079834,0.4202403724193573,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7838353514671326,0.4252477288246155,0.4088071584701538,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6569417119026184,0.2472575902938842,1.1449886560440063,284.898193359375,284.95001220703125,300.95001220703125,292.2580261230469,298.2198791503906,297.24334716796875,284.89947509765625,1.0,0.7238367795944214,0.3521656990051269,0.3521656990051269,1.0,1.0,-3.677628755569458,0.967797577381134,2.7098312377929688,0.1405917853116989,0.8680189251899719,0.8680189251899719,0.0,281.5199890136719,288.0,61077.32421875,0.0,4606.40869140625,1.0,279.1552429199219,282.9161071777344,295.28204345703125,299.2284851074219,293.1499938964844,293.1499938964844,279.45001220703125,39157.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648030400276184,1.0,0.0,0.0,3.879498243331909,3.879525899887085,1.0042558642453514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.2099609375,0.0,1868.6767578125,1895.4371337890625,0.0,3995.283203125,0.9647998213768004,1.0,0.0,3.0,1.0,0.0
18111600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8015190958976746,0.4542023837566376,0.4143078327178955,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9273577928543092,0.7078737616539001,0.6736753582954407,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8732306957244873,0.5970609188079834,0.4202403724193573,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7838353514671326,0.4252477288246155,0.4088071584701538,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6569417119026184,0.2472575902938842,1.1449886560440063,284.898193359375,284.95001220703125,300.95001220703125,292.2580261230469,298.2198791503906,297.24334716796875,284.89947509765625,1.0,0.7238367795944214,0.3521656990051269,0.3521656990051269,1.0,1.0,-3.677628755569458,0.967797577381134,2.7098312377929688,0.1405917853116989,0.8680189251899719,0.8680189251899719,0.0,281.5199890136719,288.0,61077.32421875,0.0,4606.40869140625,1.0,279.1552429199219,282.9161071777344,295.28204345703125,299.2284851074219,293.1499938964844,293.1499938964844,279.45001220703125,39157.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648030400276184,1.0,0.0,0.0,3.879498243331909,3.879525899887085,1.0042558642453514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.2099609375,0.0,1868.6767578125,1895.4371337890625,0.0,3995.283203125,0.9647998213768004,1.0,0.0,3.0,1.0,0.0
18111660,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7993993759155273,0.4538513123989105,0.413803368806839,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9248470067977904,0.7077891230583191,0.673371434211731,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8734130263328552,0.6016219258308411,0.4232454299926758,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7823134064674377,0.4257280528545379,0.4091426432132721,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6556142568588257,0.2474424988031387,1.145603060722351,285.00616455078125,284.95001220703125,300.9326171875,292.2442321777344,298.2179260253906,297.24908447265625,285.0053100585937,1.0,0.7256178855895996,0.3516212701797485,0.3516212701797485,1.0,1.0,-3.681403636932373,0.9671998620033264,2.7142038345336914,0.1390006095170974,0.9647082686424256,0.9647082686424256,0.0,284.22314453125,291.0,60325.953125,0.0,4634.04150390625,1.0,279.44390869140625,283.0478210449219,295.2239074707031,299.0551147460937,293.1499938964844,293.1499938964844,279.1499938964844,33223.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569523334503174,1.0,0.0,0.0,4.002299308776856,4.002326965332031,1.0688391967050848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.380859375,0.0,1979.822021484375,1895.4371337890625,0.0,3925.372314453125,0.9885556101799012,1.0,0.0,3.0,1.0,0.0
18111720,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7993993759155273,0.4538513123989105,0.413803368806839,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9248470067977904,0.7077891230583191,0.673371434211731,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8734130263328552,0.6016219258308411,0.4232454299926758,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7823134064674377,0.4257280528545379,0.4091426432132721,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6556142568588257,0.2474424988031387,1.145603060722351,285.00616455078125,284.95001220703125,300.9326171875,292.2442321777344,298.2179260253906,297.24908447265625,285.0053100585937,1.0,0.7256178855895996,0.3516212701797485,0.3516212701797485,1.0,1.0,-3.681403636932373,0.9671998620033264,2.7142038345336914,0.1390006095170974,0.9647082686424256,0.9647082686424256,0.0,284.22314453125,291.0,60325.953125,0.0,4634.04150390625,1.0,279.44390869140625,283.0478210449219,295.2239074707031,299.0551147460937,293.1499938964844,293.1499938964844,279.1499938964844,33223.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569523334503174,1.0,0.0,0.0,4.002299308776856,4.002326965332031,1.0688391967050848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.380859375,0.0,1979.822021484375,1895.4371337890625,0.0,3925.372314453125,0.9885556101799012,1.0,0.0,3.0,1.0,0.0
18111780,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7964826226234436,0.4523019194602966,0.4128307104110718,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9214521050453186,0.7064490914344788,0.6725907325744629,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.872805118560791,0.6050048470497131,0.4258932769298553,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7801618576049805,0.425455629825592,0.40923672914505,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6538151502609253,0.2471881359815597,1.145772933959961,284.8983764648437,284.95001220703125,300.9147644042969,292.2301025390625,298.2080383300781,297.2443542480469,284.8996276855469,1.0,0.7273522615432739,0.3510768413543701,0.3510768413543701,1.0,1.0,-3.68280839920044,0.9658598899841307,2.7169485092163086,0.1374590247869491,0.8672340512275696,0.8672340512275696,0.0,287.573974609375,294.0,61032.81640625,0.0,4659.08251953125,1.0,279.1552429199219,282.9173278808594,295.2542724609375,299.1977233886719,293.1499938964844,293.1499938964844,279.45001220703125,39163.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965627670288086,1.0,0.0,0.0,3.8754513263702393,3.875479221343994,1.002161866381357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.9794921875,0.0,1863.610595703125,1895.4371337890625,0.0,4002.58984375,0.963906466960907,1.0,0.0,3.0,1.0,0.0
18111840,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7964826226234436,0.4523019194602966,0.4128307104110718,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9214521050453186,0.7064490914344788,0.6725907325744629,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.872805118560791,0.6050048470497131,0.4258932769298553,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7801618576049805,0.425455629825592,0.40923672914505,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6538151502609253,0.2471881359815597,1.145772933959961,284.8983764648437,284.95001220703125,300.9147644042969,292.2301025390625,298.2080383300781,297.2443542480469,284.8996276855469,1.0,0.7273522615432739,0.3510768413543701,0.3510768413543701,1.0,1.0,-3.68280839920044,0.9658598899841307,2.7169485092163086,0.1374590247869491,0.8672340512275696,0.8672340512275696,0.0,287.573974609375,294.0,61032.81640625,0.0,4659.08251953125,1.0,279.1552429199219,282.9173278808594,295.2542724609375,299.1977233886719,293.1499938964844,293.1499938964844,279.45001220703125,39163.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965627670288086,1.0,0.0,0.0,3.8754513263702393,3.875479221343994,1.002161866381357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.9794921875,0.0,1863.610595703125,1895.4371337890625,0.0,4002.58984375,0.963906466960907,1.0,0.0,3.0,1.0,0.0
18111900,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.795132040977478,0.4520601034164428,0.412377655506134,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9198630452156068,0.7062819004058838,0.6721795201301575,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8726115822792053,0.6072437167167664,0.4272534549236297,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7791492938995361,0.4256162941455841,0.4092508554458618,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6529462933540344,0.2472212761640548,1.1456396579742432,285.0174255371094,284.95001220703125,300.9056701660156,292.222900390625,298.2064208984375,297.2465209960937,285.018310546875,1.0,0.7281566858291626,0.3508046269416809,0.3508046269416809,1.0,1.0,-3.683253526687622,0.965116798877716,2.718136548995972,0.1365113109350204,0.950292468070984,0.950292468070984,0.0,289.1254577636719,294.0,60145.17578125,0.0,4670.11962890625,1.0,279.4070739746094,283.0601501464844,295.1925354003906,298.9749755859375,293.1499938964844,293.1499938964844,279.45001220703125,33883.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959618091583252,1.0,0.0,0.0,3.9298033714294434,3.929830551147461,1.0304689794793376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.8212890625,0.0,1890.5462646484373,1895.4371337890625,0.0,3949.1806640625,0.974307656288147,1.0,0.0,3.0,1.0,0.0
18111960,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7944063544273376,0.4519438445568084,0.4123150110244751,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9189867377281188,0.706283688545227,0.6722059845924377,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8730178475379944,0.6096044182777405,0.4289180040359497,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.778673529624939,0.4259085953235626,0.409542977809906,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6525304317474365,0.2473629266023636,1.1463333368301392,285.005615234375,284.95001220703125,300.896484375,292.2156066894531,298.2059326171875,297.2501220703125,285.00445556640625,1.0,0.729106068611145,0.3505348861217499,0.3505348861217499,1.0,1.0,-3.6863958835601807,0.9652093052864076,2.721186637878418,0.1358529478311538,0.9633775353431702,0.9633775353431702,0.0,290.2826843261719,297.0,60279.171875,0.0,4686.30859375,1.0,279.44488525390625,283.048095703125,295.19451904296875,299.023193359375,293.1499938964844,293.1499938964844,279.1499938964844,33162.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577441215515136,1.0,0.0,0.0,4.000340938568115,4.000368595123291,1.0677933914848836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.68359375,0.0,1976.7200927734373,1895.4371337890625,0.0,3932.451416015625,0.9877718091011048,1.0,0.0,3.0,1.0,0.0
18112020,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.791573166847229,0.450392484664917,0.4113463163375854,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9157077074050904,0.7048672437667847,0.6713597774505615,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8724732995033264,0.6130088567733765,0.4315880537033081,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7765912413597107,0.4256097078323364,0.4096162319183349,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.650805652141571,0.2470995932817459,1.1464738845825195,284.89849853515625,284.95001220703125,300.8778076171875,292.2008056640625,298.1958312988281,297.2453918457031,284.8997497558594,1.0,0.7308158874511719,0.3499954044818878,0.3499954044818878,1.0,1.0,-3.687693119049072,0.9638477563858032,2.7238452434539795,0.1343163847923278,0.866334855556488,0.866334855556488,0.0,293.6259765625,300.0,60981.24609375,0.0,4711.048828125,1.0,279.1553039550781,282.91864013671875,295.2250671386719,299.1651916503906,293.1499938964844,293.1499938964844,279.45001220703125,39171.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664840698242188,1.0,0.0,0.0,3.870879888534546,3.8709075450897217,9.997988854593132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.779296875,0.0,1857.9124755859373,1895.4371337890625,0.0,4010.17041015625,0.9628937840461732,1.0,0.0,3.0,1.0,0.0
18112080,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.791573166847229,0.450392484664917,0.4113463163375854,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9157077074050904,0.7048672437667847,0.6713597774505615,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8724732995033264,0.6130088567733765,0.4315880537033081,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7765912413597107,0.4256097078323364,0.4096162319183349,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.650805652141571,0.2470995932817459,1.1464738845825195,284.89849853515625,284.95001220703125,300.8778076171875,292.2008056640625,298.1958312988281,297.2453918457031,284.8997497558594,1.0,0.7308158874511719,0.3499954044818878,0.3499954044818878,1.0,1.0,-3.687693119049072,0.9638477563858032,2.7238452434539795,0.1343163847923278,0.866334855556488,0.866334855556488,0.0,293.6259765625,300.0,60981.24609375,0.0,4711.048828125,1.0,279.1553039550781,282.91864013671875,295.2250671386719,299.1651916503906,293.1499938964844,293.1499938964844,279.45001220703125,39171.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664840698242188,1.0,0.0,0.0,3.870879888534546,3.8709075450897217,9.997988854593132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.779296875,0.0,1857.9124755859373,1895.4371337890625,0.0,4010.17041015625,0.9628937840461732,1.0,0.0,3.0,1.0,0.0
18112140,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7895593047142029,0.4500239491462707,0.4108313918113708,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9133327603340148,0.7046200037002563,0.6709086894989014,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8727298974990845,0.6176390647888184,0.4346388578414917,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7751507759094238,0.426034927368164,0.4099020063877105,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6495740413665771,0.2472648024559021,1.1470057964324951,285.0054626464844,284.95001220703125,300.8587646484375,292.1856994628906,298.1935729980469,297.25115966796875,285.0046081542969,1.0,0.7325462102890015,0.3494558930397033,0.3494558930397033,1.0,1.0,-3.691174507141113,0.9631667733192444,2.7280077934265137,0.1327066123485565,0.9621407389640808,0.9621407389640808,0.0,296.3285522460937,303.0,60228.78125,0.0,4738.01611328125,1.0,279.4438781738281,283.0494384765625,295.1654663085937,298.99029541015625,293.1499938964844,293.1499938964844,279.1499938964844,33225.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586589932441713,1.0,0.0,0.0,3.993997573852539,3.994025468826294,1.0644097301337752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2138671875,0.0,1968.837158203125,1895.4371337890625,0.0,3940.623046875,0.9866859912872314,1.0,0.0,3.0,1.0,0.0
18112200,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7895593047142029,0.4500239491462707,0.4108313918113708,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9133327603340148,0.7046200037002563,0.6709086894989014,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8727298974990845,0.6176390647888184,0.4346388578414917,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7751507759094238,0.426034927368164,0.4099020063877105,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6495740413665771,0.2472648024559021,1.1470057964324951,285.0054626464844,284.95001220703125,300.8587646484375,292.1856994628906,298.1935729980469,297.25115966796875,285.0046081542969,1.0,0.7325462102890015,0.3494558930397033,0.3494558930397033,1.0,1.0,-3.691174507141113,0.9631667733192444,2.7280077934265137,0.1327066123485565,0.9621407389640808,0.9621407389640808,0.0,296.3285522460937,303.0,60228.78125,0.0,4738.01611328125,1.0,279.4438781738281,283.0494384765625,295.1654663085937,298.99029541015625,293.1499938964844,293.1499938964844,279.1499938964844,33225.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586589932441713,1.0,0.0,0.0,3.993997573852539,3.994025468826294,1.0644097301337752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2138671875,0.0,1968.837158203125,1895.4371337890625,0.0,3940.623046875,0.9866859912872314,1.0,0.0,3.0,1.0,0.0
18112260,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7867871522903442,0.4484724402427673,0.4098522663116455,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9101784825325012,0.7031294107437134,0.66998291015625,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8722216486930847,0.6210634708404541,0.4373174607753753,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7731167078018188,0.4257100224494934,0.409945547580719,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6479042768478394,0.2469923198223114,1.1470930576324463,284.8987121582031,284.95001220703125,300.8393859863281,292.1703186035156,298.1833190917969,297.2464294433594,284.89996337890625,1.0,0.7342286109924316,0.3489134311676025,0.3489134311676025,1.0,1.0,-3.692273616790772,0.9617310166358948,2.730542659759521,0.131135806441307,0.8652957677841187,0.8652957677841187,0.0,299.6791076660156,306.0,60922.31640625,0.0,4762.2861328125,1.0,279.1553039550781,282.9201965332031,295.194580078125,299.130859375,293.1499938964844,293.1499938964844,279.45001220703125,39181.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673519730567932,1.0,0.0,0.0,3.865593194961548,3.865620613098145,9.97069719232968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.60693359375,0.0,1851.3487548828125,1895.4371337890625,0.0,4017.844482421875,0.9617345929145812,1.0,0.0,3.0,1.0,0.0
18112320,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7867871522903442,0.4484724402427673,0.4098522663116455,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9101784825325012,0.7031294107437134,0.66998291015625,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8722216486930847,0.6210634708404541,0.4373174607753753,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7731167078018188,0.4257100224494934,0.409945547580719,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6479042768478394,0.2469923198223114,1.1470930576324463,284.8987121582031,284.95001220703125,300.8393859863281,292.1703186035156,298.1833190917969,297.2464294433594,284.89996337890625,1.0,0.7342286109924316,0.3489134311676025,0.3489134311676025,1.0,1.0,-3.692273616790772,0.9617310166358948,2.730542659759521,0.131135806441307,0.8652957677841187,0.8652957677841187,0.0,299.6791076660156,306.0,60922.31640625,0.0,4762.2861328125,1.0,279.1553039550781,282.9201965332031,295.194580078125,299.130859375,293.1499938964844,293.1499938964844,279.45001220703125,39181.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673519730567932,1.0,0.0,0.0,3.865593194961548,3.865620613098145,9.97069719232968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.60693359375,0.0,1851.3487548828125,1895.4371337890625,0.0,4017.844482421875,0.9617345929145812,1.0,0.0,3.0,1.0,0.0
18112380,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7848286032676697,0.4480964541435241,0.4093336462974548,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9079132080078124,0.7028040289878845,0.6694614291191101,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8725113272666931,0.6257238984107971,0.4403884410858154,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7717163562774658,0.4261091351509094,0.4102078676223755,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6467177867889404,0.2471486777067184,1.1475882530212402,285.0050964355469,284.95001220703125,300.8196716308594,292.1547241210937,298.180908203125,297.252197265625,285.0042419433594,1.0,0.735934317111969,0.3483709692955017,0.3483709692955017,1.0,1.0,-3.69561767578125,0.9609923362731934,2.7346253395080566,0.129498690366745,0.9606127738952636,0.9606127738952636,0.0,302.3798217773437,309.0,60169.9765625,0.0,4788.9267578125,1.0,279.44384765625,283.0504455566406,295.1344299316406,298.9553527832031,293.1499938964844,293.1499938964844,279.1499938964844,33225.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595151543617249,1.0,0.0,0.0,3.988948345184326,3.988976240158081,1.0617202406137949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.87890625,0.0,1962.17138671875,1895.4371337890625,0.0,3948.2626953125,0.9855487942695618,1.0,0.0,3.0,1.0,0.0
18112440,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7848286032676697,0.4480964541435241,0.4093336462974548,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9079132080078124,0.7028040289878845,0.6694614291191101,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8725113272666931,0.6257238984107971,0.4403884410858154,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7717163562774658,0.4261091351509094,0.4102078676223755,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6467177867889404,0.2471486777067184,1.1475882530212402,285.0050964355469,284.95001220703125,300.8196716308594,292.1547241210937,298.180908203125,297.252197265625,285.0042419433594,1.0,0.735934317111969,0.3483709692955017,0.3483709692955017,1.0,1.0,-3.69561767578125,0.9609923362731934,2.7346253395080566,0.129498690366745,0.9606127738952636,0.9606127738952636,0.0,302.3798217773437,309.0,60169.9765625,0.0,4788.9267578125,1.0,279.44384765625,283.0504455566406,295.1344299316406,298.9553527832031,293.1499938964844,293.1499938964844,279.1499938964844,33225.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595151543617249,1.0,0.0,0.0,3.988948345184326,3.988976240158081,1.0617202406137949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.87890625,0.0,1962.17138671875,1895.4371337890625,0.0,3948.2626953125,0.9855487942695618,1.0,0.0,3.0,1.0,0.0
18112500,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7837804555892944,0.4473818242549896,0.409045934677124,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9067341685295104,0.7021151781082153,0.6692003607749939,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.872573971748352,0.6274996399879456,0.4418954849243164,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7709842920303345,0.4260032474994659,0.410366028547287,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6461250185966492,0.2470645010471344,1.148049235343933,284.8741455078125,284.95001220703125,300.8097229003906,292.1468200683594,298.17626953125,297.2505187988281,284.873046875,1.0,0.7368414402008057,0.3480997383594513,0.3480997383594513,1.0,1.0,-3.697524070739746,0.9606868028640748,2.736837148666382,0.1288496106863021,0.8692694902420044,0.8692694902420044,0.0,303.8475646972656,309.0,61124.04296875,0.0,4803.66064453125,1.0,279.1903991699219,282.89410400390625,295.1820678710937,299.1686096191406,293.1499938964844,293.1499938964844,279.1499938964844,38055.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660598039627076,1.0,0.0,0.0,3.948460340499878,3.948488712310791,1.0402766292827437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.0595703125,0.0,1948.3697509765625,1895.4371337890625,0.0,4006.416015625,0.9769375324249268,1.0,0.0,3.0,1.0,0.0
18112560,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7821334600448608,0.4465461671352386,0.4083540737628937,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9049400091171264,0.7012430429458618,0.6684681177139282,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8720497488975525,0.6291660070419312,0.443080872297287,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7697414755821228,0.4257603883743286,0.4102285504341125,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6451097130775452,0.2468687891960144,1.1476410627365112,284.899169921875,284.95001220703125,300.7996826171875,292.1388854980469,298.1705627441406,297.2474670410156,284.9005126953125,1.0,0.7375919222831726,0.3478411734104156,0.3478411734104156,1.0,1.0,-3.696582794189453,0.9595502018928528,2.737032651901245,0.1279506683349609,0.8643345832824707,0.8643345832824707,0.0,305.7269592285156,312.0,60853.84765625,0.0,4812.8330078125,1.0,279.1553649902344,282.9223022460937,295.1632080078125,299.0950927734375,293.1499938964844,293.1499938964844,279.45001220703125,39204.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681991338729858,1.0,0.0,0.0,3.8590707778930655,3.859098196029663,9.93707885754702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.3232421875,0.0,1843.3515625,1895.4371337890625,0.0,4025.32763671875,0.9603925347328186,1.0,0.0,3.0,1.0,0.0
18112620,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7802263498306274,0.4461610615253448,0.4078296422958374,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9028124809265136,0.7008398771286011,0.6678762435913086,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8723652958869934,0.6338517665863037,0.4461680352687835,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7683771848678589,0.4261330962181091,0.4104672074317932,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6439638137817383,0.2470165491104126,1.1481013298034668,285.00469970703125,284.95001220703125,300.7794494628906,292.1228332519531,298.1681213378906,297.2532653808594,285.0038452148437,1.0,0.7392740249633789,0.3473241031169891,0.3473241031169891,1.0,1.0,-3.699784278869629,0.9588452577590942,2.740939140319824,0.1263789534568786,0.9590182900428772,0.9590182900428772,0.0,308.42901611328125,315.0,60106.4921875,0.0,4839.1435546875,1.0,279.4437866210937,283.051513671875,295.1025695800781,298.91925048828125,293.1499938964844,293.1499938964844,279.1499938964844,33223.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603632092475892,1.0,0.0,0.0,3.983521223068237,3.983548879623413,1.0588331633698544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7470703125,0.0,1955.002685546875,1895.4371337890625,0.0,3955.82275390625,0.9843248128890992,1.0,0.0,3.0,1.0,0.0
18112680,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7802263498306274,0.4461610615253448,0.4078296422958374,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9028124809265136,0.7008398771286011,0.6678762435913086,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8723652958869934,0.6338517665863037,0.4461680352687835,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7683771848678589,0.4261330962181091,0.4104672074317932,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6439638137817383,0.2470165491104126,1.1481013298034668,285.00469970703125,284.95001220703125,300.7794494628906,292.1228332519531,298.1681213378906,297.2532653808594,285.0038452148437,1.0,0.7392740249633789,0.3473241031169891,0.3473241031169891,1.0,1.0,-3.699784278869629,0.9588452577590942,2.740939140319824,0.1263789534568786,0.9590182900428772,0.9590182900428772,0.0,308.42901611328125,315.0,60106.4921875,0.0,4839.1435546875,1.0,279.4437866210937,283.051513671875,295.1025695800781,298.91925048828125,293.1499938964844,293.1499938964844,279.1499938964844,33223.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603632092475892,1.0,0.0,0.0,3.983521223068237,3.983548879623413,1.0588331633698544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7470703125,0.0,1955.002685546875,1895.4371337890625,0.0,3955.82275390625,0.9843248128890992,1.0,0.0,3.0,1.0,0.0
18112740,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.777600109577179,0.4446087479591369,0.4068447053432464,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8999996781349182,0.6992066502571106,0.666812002658844,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8719384074211121,0.6373052597045898,0.4488680958747864,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.766452968120575,0.425758808851242,0.4104626178741455,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6424086093902588,0.2467283755540847,1.1481152772903442,284.89923095703125,284.95001220703125,300.7590026855469,292.10662841796875,298.15771484375,297.2485046386719,284.90045166015625,1.0,0.7409067749977112,0.3468070030212402,0.3468070030212402,1.0,1.0,-3.700589418411255,0.9573950171470642,2.743194580078125,0.1248575076460838,0.8630119562149048,0.8630119562149048,0.0,311.7790832519531,318.0,60786.73828125,0.0,4862.6455078125,1.0,279.1553955078125,282.9237060546875,295.1308898925781,299.0581970214844,293.1499938964844,293.1499938964844,279.45001220703125,39196.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690579771995544,1.0,0.0,0.0,3.853503227233887,3.853530883789064,9.90842750070442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.0732421875,0.0,1836.324951171875,1895.4371337890625,0.0,4032.90576171875,0.9590675234794616,1.0,0.0,3.0,1.0,0.0
18112800,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.777600109577179,0.4446087479591369,0.4068447053432464,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8999996781349182,0.6992066502571106,0.666812002658844,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8719384074211121,0.6373052597045898,0.4488680958747864,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.766452968120575,0.425758808851242,0.4104626178741455,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6424086093902588,0.2467283755540847,1.1481152772903442,284.89923095703125,284.95001220703125,300.7590026855469,292.10662841796875,298.15771484375,297.2485046386719,284.90045166015625,1.0,0.7409067749977112,0.3468070030212402,0.3468070030212402,1.0,1.0,-3.700589418411255,0.9573950171470642,2.743194580078125,0.1248575076460838,0.8630119562149048,0.8630119562149048,0.0,311.7790832519531,318.0,60786.73828125,0.0,4862.6455078125,1.0,279.1553955078125,282.9237060546875,295.1308898925781,299.0581970214844,293.1499938964844,293.1499938964844,279.45001220703125,39196.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690579771995544,1.0,0.0,0.0,3.853503227233887,3.853530883789064,9.90842750070442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.0732421875,0.0,1836.324951171875,1895.4371337890625,0.0,4032.90576171875,0.9590675234794616,1.0,0.0,3.0,1.0,0.0
18112860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7757489085197449,0.4442164301872253,0.4063174426555633,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8979257941246033,0.6987273097038269,0.6661525964736938,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8722813129425049,0.6420150995254517,0.4519718289375305,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.765126645565033,0.4261062741279602,0.4106790721416473,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6413028240203857,0.246868148446083,1.148543357849121,285.0043640136719,284.95001220703125,300.73834228515625,292.0902709960937,298.15533447265625,297.2543029785156,285.0035095214844,1.0,0.7425652146339417,0.346325010061264,0.346325010061264,1.0,1.0,-3.70366096496582,0.956756591796875,2.7469043731689453,0.1233813539147377,0.9573195576667786,0.9573195576667786,0.0,314.478515625,321.0,60038.05859375,0.0,4888.630859375,1.0,279.4437561035156,283.052734375,295.06988525390625,298.8819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33219.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961203634738922,1.0,0.0,0.0,3.977588653564453,3.977616310119629,1.0556816505413735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.8125,0.0,1947.1824951171875,1895.4371337890625,0.0,3963.307861328125,0.982987105846405,1.0,0.0,3.0,1.0,0.0
18112920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7757489085197449,0.4442164301872253,0.4063174426555633,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8979257941246033,0.6987273097038269,0.6661525964736938,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8722813129425049,0.6420150995254517,0.4519718289375305,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.765126645565033,0.4261062741279602,0.4106790721416473,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6413028240203857,0.246868148446083,1.148543357849121,285.0043640136719,284.95001220703125,300.73834228515625,292.0902709960937,298.15533447265625,297.2543029785156,285.0035095214844,1.0,0.7425652146339417,0.346325010061264,0.346325010061264,1.0,1.0,-3.70366096496582,0.956756591796875,2.7469043731689453,0.1233813539147377,0.9573195576667786,0.9573195576667786,0.0,314.478515625,321.0,60038.05859375,0.0,4888.630859375,1.0,279.4437561035156,283.052734375,295.06988525390625,298.8819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33219.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961203634738922,1.0,0.0,0.0,3.977588653564453,3.977616310119629,1.0556816505413735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.8125,0.0,1947.1824951171875,1895.4371337890625,0.0,3963.307861328125,0.982987105846405,1.0,0.0,3.0,1.0,0.0
18112980,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.773193359375,0.4426667094230652,0.4053283035755157,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8951483964920044,0.6970260143280029,0.6650180220603943,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8718876242637634,0.6454821228981018,0.4546785056591034,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7632527351379395,0.4257096648216247,0.4106499552726745,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.639797568321228,0.2465736418962478,1.1485198736190796,284.8992614746094,284.95001220703125,300.717529296875,292.0737609863281,298.1449279785156,297.2495422363281,284.900390625,1.0,0.7441731095314026,0.3458429872989654,0.3458429872989654,1.0,1.0,-3.704309463500977,0.9553706645965576,2.748938798904419,0.12195635586977,0.8616600036621094,0.8616600036621094,0.0,317.82928466796875,324.0,60718.48046875,0.0,4911.71630859375,1.0,279.15582275390625,282.9252624511719,295.09765625,299.0203857421875,293.1499938964844,293.1499938964844,279.45001220703125,39110.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698660373687744,1.0,0.0,0.0,3.84797477722168,3.848002195358277,9.880017159957788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.8642578125,0.0,1828.756103515625,1895.4371337890625,0.0,4040.02880859375,0.9577910900115968,1.0,0.0,3.0,1.0,0.0
18113040,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.773193359375,0.4426667094230652,0.4053283035755157,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8951483964920044,0.6970260143280029,0.6650180220603943,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8718876242637634,0.6454821228981018,0.4546785056591034,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7632527351379395,0.4257096648216247,0.4106499552726745,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.639797568321228,0.2465736418962478,1.1485198736190796,284.8992614746094,284.95001220703125,300.717529296875,292.0737609863281,298.1449279785156,297.2495422363281,284.900390625,1.0,0.7441731095314026,0.3458429872989654,0.3458429872989654,1.0,1.0,-3.704309463500977,0.9553706645965576,2.748938798904419,0.12195635586977,0.8616600036621094,0.8616600036621094,0.0,317.82928466796875,324.0,60718.48046875,0.0,4911.71630859375,1.0,279.15582275390625,282.9252624511719,295.09765625,299.0203857421875,293.1499938964844,293.1499938964844,279.45001220703125,39110.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698660373687744,1.0,0.0,0.0,3.84797477722168,3.848002195358277,9.880017159957788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.8642578125,0.0,1828.756103515625,1895.4371337890625,0.0,4040.02880859375,0.9577910900115968,1.0,0.0,3.0,1.0,0.0
18113100,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7720261812210083,0.4424104690551758,0.4048765301704407,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8938503265380859,0.6966705322265625,0.6644433736801147,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8718059659004211,0.6477940678596497,0.4560820162296295,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7623799443244934,0.4258089065551758,0.4106110632419586,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6390743851661682,0.2465874552726745,1.1483116149902344,285.0157165527344,284.95001220703125,300.70709228515625,292.06549072265625,298.1432189941406,297.2518005371094,285.0162658691406,1.0,0.7449198961257935,0.3456020057201385,0.3456020057201385,1.0,1.0,-3.7044577598571777,0.9546303153038024,2.7498273849487305,0.1210780441761016,0.9431253671646118,0.9431253671646118,0.0,319.36865234375,324.0,59840.34375,0.0,4921.90625,1.0,279.4060363769531,283.06500244140625,295.03515625,298.79815673828125,293.1499938964844,293.1499938964844,279.45001220703125,33823.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638701677322388,1.0,0.0,0.0,3.90377140045166,3.9037985801696777,1.0168620292461128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.5263671875,0.0,1856.845703125,1895.4371337890625,0.0,3987.00927734375,0.9683266282081604,1.0,0.0,3.0,1.0,0.0
