time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113160,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7713890671730042,0.4422650337219238,0.4047927260398865,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8930891752243042,0.6964676380157471,0.6642851233482361,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.872246503829956,0.6502112746238708,0.4577922224998474,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7619562149047852,0.4260308742523193,0.4108415842056274,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6387239694595337,0.2467050701379776,1.1489112377166748,285.0038452148437,284.95001220703125,300.69659423828125,292.05718994140625,298.1425170898437,297.2553405761719,285.0027770996094,1.0,0.7458076477050781,0.3453635573387146,0.3453635573387146,1.0,1.0,-3.707220315933228,0.9546904563903807,2.7525298595428467,0.1204734966158866,0.9554975032806396,0.9554975032806396,0.0,320.5329284667969,327.0,59965.48828125,0.0,4937.32470703125,1.0,279.4447631835937,283.0536804199219,295.035888671875,298.84344482421875,293.1499938964844,293.1499938964844,279.1499938964844,33148.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619771242141724,1.0,0.0,0.0,3.973165512084961,3.9731931686401367,1.0533351542107994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.6181640625,0.0,1940.8040771484373,1895.4371337890625,0.0,3970.190673828125,0.9816875457763672,1.0,0.0,3.0,1.0,0.0
18113220,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.768915057182312,0.4407143294811249,0.4038077294826507,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8903588056564331,0.6946954131126404,0.6630892157554626,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8718940019607544,0.6536847352981567,0.4605104029178619,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7601401209831238,0.4256109297275543,0.410794049501419,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6372724175453186,0.2464042156934738,1.148868441581726,284.8995666503906,284.95001220703125,300.6755676269531,292.0404968261719,298.132080078125,297.25054931640625,284.900634765625,1.0,0.7473933100700378,0.3448866605758667,0.3448866605758667,1.0,1.0,-3.70776891708374,0.953288197517395,2.754480600357056,0.1190573275089263,0.8604065179824829,0.8604065179824829,0.0,323.8763732910156,330.0,60640.3046875,0.0,4960.1015625,1.0,279.1558837890625,282.92724609375,295.0644226074219,298.98193359375,293.1499938964844,293.1499938964844,279.45001220703125,39113.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706888794898988,1.0,0.0,0.0,3.841080665588379,3.841108083724976,9.84464691100584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.373046875,0.0,1820.2154541015625,1895.4371337890625,0.0,4047.2744140625,0.9562621712684632,1.0,0.0,3.0,1.0,0.0
18113280,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.768915057182312,0.4407143294811249,0.4038077294826507,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8903588056564331,0.6946954131126404,0.6630892157554626,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8718940019607544,0.6536847352981567,0.4605104029178619,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7601401209831238,0.4256109297275543,0.410794049501419,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6372724175453186,0.2464042156934738,1.148868441581726,284.8995666503906,284.95001220703125,300.6755676269531,292.0404968261719,298.132080078125,297.25054931640625,284.900634765625,1.0,0.7473933100700378,0.3448866605758667,0.3448866605758667,1.0,1.0,-3.70776891708374,0.953288197517395,2.754480600357056,0.1190573275089263,0.8604065179824829,0.8604065179824829,0.0,323.8763732910156,330.0,60640.3046875,0.0,4960.1015625,1.0,279.1558837890625,282.92724609375,295.0644226074219,298.98193359375,293.1499938964844,293.1499938964844,279.45001220703125,39113.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706888794898988,1.0,0.0,0.0,3.841080665588379,3.841108083724976,9.84464691100584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.373046875,0.0,1820.2154541015625,1895.4371337890625,0.0,4047.2744140625,0.9562621712684632,1.0,0.0,3.0,1.0,0.0
18113340,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7671708464622498,0.4403025805950165,0.4032735824584961,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8883286714553833,0.6940587162971497,0.6622939109802246,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8722802996635437,0.6584292054176331,0.4636404812335968,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7588834166526794,0.4259066581726074,0.4109677672386169,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6362373232841492,0.2465283721685409,1.149242877960205,285.00360107421875,284.95001220703125,300.6544494628906,292.0237731933594,298.129638671875,297.2563171386719,285.0027160644531,1.0,0.7490067481994629,0.3444097936153412,0.3444097936153412,1.0,1.0,-3.7105846405029297,0.9525837302207948,2.7580008506774902,0.1175753474235534,0.953782081604004,0.953782081604004,0.0,326.5738220214844,333.0,59890.7109375,0.0,4985.45166015625,1.0,279.4436950683594,283.0552978515625,295.0033264160156,298.80548095703125,293.1499938964844,293.1499938964844,279.1499938964844,33209.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962843120098114,1.0,0.0,0.0,3.964967727661133,3.9649953842163086,1.04899299913086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3955078125,0.0,1930.5911865234373,1895.4371337890625,0.0,3977.888916015625,0.9801381826400756,1.0,0.0,3.0,1.0,0.0
18113400,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7671708464622498,0.4403025805950165,0.4032735824584961,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8883286714553833,0.6940587162971497,0.6622939109802246,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8722802996635437,0.6584292054176331,0.4636404812335968,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7588834166526794,0.4259066581726074,0.4109677672386169,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6362373232841492,0.2465283721685409,1.149242877960205,285.00360107421875,284.95001220703125,300.6544494628906,292.0237731933594,298.129638671875,297.2563171386719,285.0027160644531,1.0,0.7490067481994629,0.3444097936153412,0.3444097936153412,1.0,1.0,-3.7105846405029297,0.9525837302207948,2.7580008506774902,0.1175753474235534,0.953782081604004,0.953782081604004,0.0,326.5738220214844,333.0,59890.7109375,0.0,4985.45166015625,1.0,279.4436950683594,283.0552978515625,295.0033264160156,298.80548095703125,293.1499938964844,293.1499938964844,279.1499938964844,33209.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962843120098114,1.0,0.0,0.0,3.964967727661133,3.9649953842163086,1.04899299913086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3955078125,0.0,1930.5911865234373,1895.4371337890625,0.0,3977.888916015625,0.9801381826400756,1.0,0.0,3.0,1.0,0.0
18113460,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7647562026977539,0.4387512803077698,0.4022777080535888,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.885624885559082,0.692216157913208,0.6610215306282043,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8719448447227478,0.6619080305099487,0.4663560390472412,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7571056485176086,0.4254626631736755,0.410892128944397,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6348212361335754,0.2462202608585357,1.1491549015045166,284.8998413085937,284.95001220703125,300.6333312988281,292.00701904296875,298.11920166015625,297.25152587890625,284.9009094238281,1.0,0.7505667805671692,0.3439305424690246,0.3439305424690246,1.0,1.0,-3.710936307907105,0.9511120319366456,2.759824275970459,0.1161299347877502,0.8590416312217712,0.8590416312217712,0.0,329.9253845214844,336.0,60557.79296875,0.0,5007.73095703125,1.0,279.1559143066406,282.9293212890625,295.0308837890625,298.94287109375,293.1499938964844,293.1499938964844,279.45001220703125,39121.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715012907981871,1.0,0.0,0.0,3.833771228790283,3.83379864692688,9.80721438281762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.34716796875,0.0,1811.2183837890625,1895.4371337890625,0.0,4054.42041015625,0.9546517729759216,1.0,0.0,3.0,1.0,0.0
18113520,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7647562026977539,0.4387512803077698,0.4022777080535888,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.885624885559082,0.692216157913208,0.6610215306282043,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8719448447227478,0.6619080305099487,0.4663560390472412,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7571056485176086,0.4254626631736755,0.410892128944397,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6348212361335754,0.2462202608585357,1.1491549015045166,284.8998413085937,284.95001220703125,300.6333312988281,292.00701904296875,298.11920166015625,297.25152587890625,284.9009094238281,1.0,0.7505667805671692,0.3439305424690246,0.3439305424690246,1.0,1.0,-3.710936307907105,0.9511120319366456,2.759824275970459,0.1161299347877502,0.8590416312217712,0.8590416312217712,0.0,329.9253845214844,336.0,60557.79296875,0.0,5007.73095703125,1.0,279.1559143066406,282.9293212890625,295.0308837890625,298.94287109375,293.1499938964844,293.1499938964844,279.45001220703125,39121.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715012907981871,1.0,0.0,0.0,3.833771228790283,3.83379864692688,9.80721438281762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.34716796875,0.0,1811.2183837890625,1895.4371337890625,0.0,4054.42041015625,0.9546517729759216,1.0,0.0,3.0,1.0,0.0
18113580,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.763063371181488,0.43833127617836,0.4017393887042999,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8836168646812439,0.6915038228034973,0.6601586937904358,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8723486065864563,0.6666672825813293,0.4694961011409759,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.75588059425354,0.4257334172725677,0.4110439121723175,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6338160037994385,0.2463371753692627,1.1495009660720823,285.003173828125,284.95001220703125,300.6121520996094,291.9902648925781,298.11676025390625,297.2572937011719,285.0023193359375,1.0,0.7521573305130005,0.3434512913227081,0.3434512913227081,1.0,1.0,-3.7136170864105225,0.9503548741340636,2.7632622718811035,0.1146263182163238,0.9518657922744752,0.9518657922744752,0.0,332.6217346191406,339.0,59810.9140625,0.0,5032.73291015625,1.0,279.44366455078125,283.0566711425781,294.9696960449219,298.7664489746094,293.1499938964844,293.1499938964844,279.1499938964844,33206.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636321663856506,1.0,0.0,0.0,3.958117246627808,3.958144664764404,1.0453712775415624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.833984375,0.0,1921.6416015625,1895.4371337890625,0.0,3984.896484375,0.9785939455032348,1.0,0.0,3.0,1.0,0.0
18113640,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.763063371181488,0.43833127617836,0.4017393887042999,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8836168646812439,0.6915038228034973,0.6601586937904358,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8723486065864563,0.6666672825813293,0.4694961011409759,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.75588059425354,0.4257334172725677,0.4110439121723175,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6338160037994385,0.2463371753692627,1.1495009660720823,285.003173828125,284.95001220703125,300.6121520996094,291.9902648925781,298.11676025390625,297.2572937011719,285.0023193359375,1.0,0.7521573305130005,0.3434512913227081,0.3434512913227081,1.0,1.0,-3.7136170864105225,0.9503548741340636,2.7632622718811035,0.1146263182163238,0.9518657922744752,0.9518657922744752,0.0,332.6217346191406,339.0,59810.9140625,0.0,5032.73291015625,1.0,279.44366455078125,283.0566711425781,294.9696960449219,298.7664489746094,293.1499938964844,293.1499938964844,279.1499938964844,33206.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636321663856506,1.0,0.0,0.0,3.958117246627808,3.958144664764404,1.0453712775415624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.833984375,0.0,1921.6416015625,1895.4371337890625,0.0,3984.896484375,0.9785939455032348,1.0,0.0,3.0,1.0,0.0
18113700,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7621477246284485,0.4376080632209778,0.401434987783432,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8825507760047913,0.6906314492225647,0.659717857837677,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8724589347839355,0.6684543490409851,0.4710219502449035,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7552333474159241,0.4255635142326355,0.4111406207084656,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6333091855049133,0.2462332546710968,1.14987313747406,284.8743591308594,284.95001220703125,300.6015930175781,291.9818725585937,298.11199951171875,297.2554626464844,284.87353515625,1.0,0.7530025839805603,0.3432116508483886,0.3432116508483886,1.0,1.0,-3.7151288986206055,0.9500208497047424,2.7651078701019287,0.114036701619625,0.8615495562553406,0.8615495562553406,0.0,334.0967102050781,339.0,60736.5859375,0.0,5046.53857421875,1.0,279.1910400390625,282.9031066894531,295.0170288085937,298.9777526855469,293.1499938964844,293.1499938964844,279.1499938964844,38210.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970172107219696,1.0,0.0,0.0,3.914085149765015,3.9141130447387695,1.0222421451544506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.8818359375,0.0,1905.1563720703125,1895.4371337890625,0.0,4042.724609375,0.969299852848053,1.0,0.0,3.0,1.0,0.0
18113760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7607236504554749,0.4367789626121521,0.4007447361946106,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8809579610824585,0.6895938515663147,0.6588249802589417,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8720442056655884,0.6701468229293823,0.4722168743610382,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7541529536247253,0.4252665042877197,0.4109485149383545,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6324423551559448,0.2460231781005859,1.1493912935256958,284.9007873535156,284.95001220703125,300.5910339355469,291.9735107421875,298.1063232421875,297.25244140625,284.9020690917969,1.0,0.7536949515342712,0.3429848551750183,0.3429848551750183,1.0,1.0,-3.713853359222412,0.948885142803192,2.764968156814575,0.1132109239697456,0.8580269813537598,0.8580269813537598,0.0,335.9683837890625,342.0,60462.171875,0.0,5054.662109375,1.0,279.15557861328125,282.9324951171875,294.99774169921875,298.9034729003906,293.1499938964844,293.1499938964844,279.45001220703125,39227.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723027348518372,1.0,0.0,0.0,3.824272155761719,3.824299335479736,9.758674650583998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.92626953125,0.0,1800.3309326171875,1895.4371337890625,0.0,4061.462890625,0.9527177810668944,1.0,0.0,3.0,1.0,0.0
18113820,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7590746879577637,0.43635094165802,0.4001977145671844,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.87896728515625,0.688808798789978,0.6578924655914307,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8724561929702759,0.6749170422554016,0.4753601253032684,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7529531717300415,0.4255126714706421,0.4110760390758514,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6314600110054016,0.2461331933736801,1.1497042179107666,285.00274658203125,284.95001220703125,300.5699462890625,291.956787109375,298.1040344238281,297.2582092285156,285.0018920898437,1.0,0.7552624344825745,0.3425312340259552,0.3425312340259552,1.0,1.0,-3.716374635696411,0.9481605291366576,2.768213987350464,0.1117744967341423,0.9498985409736632,0.9498985409736632,0.0,338.6687316894531,345.0,59728.67578125,0.0,5079.26904296875,1.0,279.443603515625,283.0580749511719,294.9361572265625,298.7273254394531,293.1499938964844,293.1499938964844,279.1499938964844,33202.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643944501876832,1.0,0.0,0.0,3.951042413711548,3.951069831848145,1.0416376881039469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.947265625,0.0,1912.4359130859373,1895.4371337890625,0.0,3991.660400390625,0.9770005345344543,1.0,0.0,3.0,1.0,0.0
18113880,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7590746879577637,0.43635094165802,0.4001977145671844,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.87896728515625,0.688808798789978,0.6578924655914307,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8724561929702759,0.6749170422554016,0.4753601253032684,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7529531717300415,0.4255126714706421,0.4110760390758514,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6314600110054016,0.2461331933736801,1.1497042179107666,285.00274658203125,284.95001220703125,300.5699462890625,291.956787109375,298.1040344238281,297.2582092285156,285.0018920898437,1.0,0.7552624344825745,0.3425312340259552,0.3425312340259552,1.0,1.0,-3.716374635696411,0.9481605291366576,2.768213987350464,0.1117744967341423,0.9498985409736632,0.9498985409736632,0.0,338.6687316894531,345.0,59728.67578125,0.0,5079.26904296875,1.0,279.443603515625,283.0580749511719,294.9361572265625,298.7273254394531,293.1499938964844,293.1499938964844,279.1499938964844,33202.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643944501876832,1.0,0.0,0.0,3.951042413711548,3.951069831848145,1.0416376881039469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.947265625,0.0,1912.4359130859373,1895.4371337890625,0.0,3991.660400390625,0.9770005345344543,1.0,0.0,3.0,1.0,0.0
18113940,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7567974925041199,0.4347997307777405,0.3991964161396026,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8763441443443298,0.6868363618850708,0.656491756439209,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8721686005592346,0.6783955097198486,0.4780761897563934,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7512646913528442,0.4250239133834839,0.4109558165073395,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6301171779632568,0.2458135336637497,1.1495589017868042,284.9005432128906,284.95001220703125,300.5489501953125,291.9401550292969,298.0936889648437,297.2533264160156,284.901611328125,1.0,0.756775975227356,0.3420776128768921,0.3420776128768921,1.0,1.0,-3.716443300247192,0.946683406829834,2.7697598934173584,0.1103870123624801,0.8562613129615784,0.8562613129615784,0.0,342.0185241699219,348.0,60382.9453125,0.0,5100.74169921875,1.0,279.156005859375,282.9338073730469,294.9638977050781,298.8641662597656,293.1499938964844,293.1499938964844,279.45001220703125,39127.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973030924797058,1.0,0.0,0.0,3.818306207656861,3.818333148956299,9.728250915941317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.55224609375,0.0,1792.2186279296875,1895.4371337890625,0.0,4067.85546875,0.9512325525283812,1.0,0.0,3.0,1.0,0.0
18114000,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7567974925041199,0.4347997307777405,0.3991964161396026,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8763441443443298,0.6868363618850708,0.656491756439209,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8721686005592346,0.6783955097198486,0.4780761897563934,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7512646913528442,0.4250239133834839,0.4109558165073395,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6301171779632568,0.2458135336637497,1.1495589017868042,284.9005432128906,284.95001220703125,300.5489501953125,291.9401550292969,298.0936889648437,297.2533264160156,284.901611328125,1.0,0.756775975227356,0.3420776128768921,0.3420776128768921,1.0,1.0,-3.716443300247192,0.946683406829834,2.7697598934173584,0.1103870123624801,0.8562613129615784,0.8562613129615784,0.0,342.0185241699219,348.0,60382.9453125,0.0,5100.74169921875,1.0,279.156005859375,282.9338073730469,294.9638977050781,298.8641662597656,293.1499938964844,293.1499938964844,279.45001220703125,39127.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973030924797058,1.0,0.0,0.0,3.818306207656861,3.818333148956299,9.728250915941317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.55224609375,0.0,1792.2186279296875,1895.4371337890625,0.0,4067.85546875,0.9512325525283812,1.0,0.0,3.0,1.0,0.0
18114060,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.755202054977417,0.4343624711036682,0.3986490368843078,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8743837475776672,0.6859813332557678,0.6555018424987793,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8725972771644592,0.6831696629524231,0.4812264144420624,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7500977516174316,0.4252456128597259,0.4110648334026336,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6291617155075073,0.2459170818328857,1.1498544216156006,285.00244140625,284.95001220703125,300.5280456542969,291.9236145019531,298.0915222167969,297.2590637207031,285.0015869140625,1.0,0.758322536945343,0.3416581153869629,0.3416581153869629,1.0,1.0,-3.718860626220703,0.9460327625274658,2.7728278636932373,0.1090517714619636,0.9479770660400392,0.9479770660400392,0.0,344.7139587402344,351.0,59644.16796875,0.0,5125.05419921875,1.0,279.4435729980469,283.05963134765625,294.90283203125,298.688232421875,293.1499938964844,293.1499938964844,279.1499938964844,33193.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651197791099548,1.0,0.0,0.0,3.943743944168091,3.943771362304688,1.0377929129390395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.96875,0.0,1902.92431640625,1895.4371337890625,0.0,3998.09033203125,0.97535240650177,1.0,0.0,3.0,1.0,0.0
18114120,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.755202054977417,0.4343624711036682,0.3986490368843078,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8743837475776672,0.6859813332557678,0.6555018424987793,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8725972771644592,0.6831696629524231,0.4812264144420624,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7500977516174316,0.4252456128597259,0.4110648334026336,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6291617155075073,0.2459170818328857,1.1498544216156006,285.00244140625,284.95001220703125,300.5280456542969,291.9236145019531,298.0915222167969,297.2590637207031,285.0015869140625,1.0,0.758322536945343,0.3416581153869629,0.3416581153869629,1.0,1.0,-3.718860626220703,0.9460327625274658,2.7728278636932373,0.1090517714619636,0.9479770660400392,0.9479770660400392,0.0,344.7139587402344,351.0,59644.16796875,0.0,5125.05419921875,1.0,279.4435729980469,283.05963134765625,294.90283203125,298.688232421875,293.1499938964844,293.1499938964844,279.1499938964844,33193.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651197791099548,1.0,0.0,0.0,3.943743944168091,3.943771362304688,1.0377929129390395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.96875,0.0,1902.92431640625,1895.4371337890625,0.0,3998.09033203125,0.97535240650177,1.0,0.0,3.0,1.0,0.0
18114180,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.752990186214447,0.4328111112117767,0.397644966840744,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8718034029006958,0.6839498281478882,0.6540424227714539,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8723282217979431,0.6866402626037598,0.4839375019073486,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7484505772590637,0.4247351586818695,0.4109231233596802,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6278486847877502,0.2455922663211822,1.149683713912964,284.90093994140625,284.95001220703125,300.5072937011719,291.9071655273437,298.0813293457031,297.254150390625,284.9019470214844,1.0,0.7598137855529785,0.3412386178970337,0.3412386178970337,1.0,1.0,-3.718792676925659,0.9446253180503844,2.77416729927063,0.1077652424573898,0.8548755049705505,0.8548755049705505,0.0,348.0631408691406,354.0,60293.17578125,0.0,5146.130859375,1.0,279.1560363769531,282.9361267089844,294.93084716796875,298.8250427246094,293.1499938964844,293.1499938964844,279.45001220703125,39126.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973748743534088,1.0,0.0,0.0,3.810382604598999,3.8104095458984375,9.687917099654442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.06201171875,0.0,1782.5079345703125,1895.4371337890625,0.0,4074.151611328125,0.9494782090187072,1.0,0.0,3.0,1.0,0.0
18114240,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.752990186214447,0.4328111112117767,0.397644966840744,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8718034029006958,0.6839498281478882,0.6540424227714539,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8723282217979431,0.6866402626037598,0.4839375019073486,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7484505772590637,0.4247351586818695,0.4109231233596802,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6278486847877502,0.2455922663211822,1.149683713912964,284.90093994140625,284.95001220703125,300.5072937011719,291.9071655273437,298.0813293457031,297.254150390625,284.9019470214844,1.0,0.7598137855529785,0.3412386178970337,0.3412386178970337,1.0,1.0,-3.718792676925659,0.9446253180503844,2.77416729927063,0.1077652424573898,0.8548755049705505,0.8548755049705505,0.0,348.0631408691406,354.0,60293.17578125,0.0,5146.130859375,1.0,279.1560363769531,282.9361267089844,294.93084716796875,298.8250427246094,293.1499938964844,293.1499938964844,279.45001220703125,39126.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973748743534088,1.0,0.0,0.0,3.810382604598999,3.8104095458984375,9.687917099654442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.06201171875,0.0,1782.5079345703125,1895.4371337890625,0.0,4074.151611328125,0.9494782090187072,1.0,0.0,3.0,1.0,0.0
18114300,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7519874572753906,0.4325388371944427,0.3971905708312988,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8706018924713135,0.6834195256233215,0.6533153653144836,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8723090887069702,0.688983142375946,0.4853541851043701,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7476866245269775,0.4247763156890869,0.4108337461948395,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6272165775299072,0.2455908060073852,1.149417281150818,285.01483154296875,284.95001220703125,300.4969787597656,291.89898681640625,298.079833984375,297.2564392089844,285.01519775390625,1.0,0.7605068683624268,0.3410288393497467,0.3410288393497467,1.0,1.0,-3.718639612197876,0.943891942501068,2.774747610092163,0.1069639027118682,0.9348166584968568,0.9348166584968568,0.0,349.5941772460937,354.0,59433.21875,0.0,5155.41943359375,1.0,279.4052734375,283.0729675292969,294.8683166503906,298.6039428710937,293.1499938964844,293.1499938964844,279.45001220703125,33751.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677137136459352,1.0,0.0,0.0,3.868216991424561,3.86824369430542,9.984238431570702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.185546875,0.0,1811.581787109375,1895.4371337890625,0.0,4021.04052734375,0.9603319764137268,1.0,0.0,3.0,1.0,0.0
18114360,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7514321208000183,0.432365745306015,0.397086352109909,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.869860827922821,0.6830295324325562,0.6529871225357056,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8727560043334961,0.6914154291152954,0.4870816767215729,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7473031878471375,0.4249324798583984,0.4110065996646881,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6269073486328125,0.2456890344619751,1.1499429941177368,285.0018005371094,284.95001220703125,300.4867248535156,291.8908386230469,298.0792541503906,297.2598571777344,285.0007019042969,1.0,0.7613373398780823,0.3408220708370209,0.3408220708370209,1.0,1.0,-3.721035957336426,0.943932294845581,2.7771036624908447,0.1064254939556121,0.9458394646644592,0.9458394646644592,0.0,350.7651672363281,357.0,59558.05078125,0.0,5170.0107421875,1.0,279.44451904296875,283.0606689453125,294.8690795898437,298.64898681640625,293.1499938964844,293.1499938964844,279.1499938964844,33120.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657636284828186,1.0,0.0,0.0,3.938254356384277,3.938281774520874,1.034905835695099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.158203125,0.0,1895.255615234375,1895.4371337890625,0.0,4003.793701171875,0.9737958312034608,1.0,0.0,3.0,1.0,0.0
18114420,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7504380941390991,0.4315105676651001,0.3966981768608093,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8686574101448059,0.6818994283676147,0.6523443460464478,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8728474974632263,0.6933760643005371,0.4887674450874328,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7465838193893433,0.4246739745140075,0.4110523462295532,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6263421177864075,0.2455428838729858,1.1502455472946167,284.8748474121094,284.95001220703125,300.4751892089844,291.8817138671875,298.0737609863281,297.2572937011719,284.87628173828125,1.0,0.7622399926185608,0.3405887186527252,0.3405887186527252,1.0,1.0,-3.722252607345581,0.9435241222381592,2.778728485107422,0.1058473140001297,0.8533897995948792,0.8533897995948792,0.0,352.47344970703125,357.0,60403.8359375,0.0,5184.49755859375,1.0,279.1822509765625,282.9115295410156,294.9180603027344,298.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,39050.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729309678077698,1.0,0.0,0.0,3.86996865272522,3.869996070861816,9.993282219511457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.9677734375,0.0,1855.8089599609373,1895.4371337890625,0.0,4066.978271484375,0.9604440927505492,1.0,0.0,3.0,1.0,0.0
18114480,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7492968440055847,0.4308134615421295,0.3960907459259033,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8673393726348877,0.6809437274932861,0.6514854431152344,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8725173473358154,0.6948716640472412,0.4897944033145904,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7457064390182495,0.4244010746479034,0.4108511507511139,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6256287693977356,0.2453600466251373,1.1497682332992554,284.9022216796875,284.95001220703125,300.4663391113281,291.87469482421875,298.06915283203125,297.2548522949219,284.9034729003906,1.0,0.7628095746040344,0.3404085338115692,0.3404085338115692,1.0,1.0,-3.7209086418151855,0.9425252079963684,2.778383493423462,0.1051595956087112,0.8540826439857483,0.8540826439857483,0.0,354.10162353515625,360.0,60192.9140625,0.0,5190.83984375,1.0,279.1557006835937,282.93975830078125,294.8987731933594,298.7861633300781,293.1499938964844,293.1499938964844,279.45001220703125,39214.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744496941566468,1.0,0.0,0.0,3.80009651184082,3.800123453140259,9.635683682063243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.48779296875,0.0,1770.643798828125,1895.4371337890625,0.0,4080.29296875,0.9474505186080932,1.0,0.0,3.0,1.0,0.0
18114540,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7477845549583435,0.4303584992885589,0.3955292701721191,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.865427553653717,0.6799627542495728,0.6503792405128479,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8729526996612549,0.6996405720710754,0.4929365217685699,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7445860505104065,0.424574613571167,0.4109157621860504,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6247057914733887,0.2454511225223541,1.1500117778778076,285.0015869140625,284.95001220703125,300.4461975097656,291.8587341308594,298.06719970703125,297.260498046875,285.000732421875,1.0,0.7643136382102966,0.3399949669837951,0.3399949669837951,1.0,1.0,-3.723042964935303,0.9418071508407592,2.781235933303833,0.1038231998682022,0.9440202116966248,0.9440202116966248,0.0,356.8019104003906,363.0,59471.7890625,0.0,5214.42138671875,1.0,279.4434509277344,283.0625915527344,294.8377685546875,298.6114196777344,293.1499938964844,293.1499938964844,279.1499938964844,33183.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664762616157532,1.0,0.0,0.0,3.928976535797119,3.9290037155151367,1.0300353778802671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.8828125,0.0,1883.8428955078125,1895.4371337890625,0.0,4010.101318359375,0.9720228910446168,1.0,0.0,3.0,1.0,0.0
18114600,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7477845549583435,0.4303584992885589,0.3955292701721191,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.865427553653717,0.6799627542495728,0.6503792405128479,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8729526996612549,0.6996405720710754,0.4929365217685699,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7445860505104065,0.424574613571167,0.4109157621860504,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6247057914733887,0.2454511225223541,1.1500117778778076,285.0015869140625,284.95001220703125,300.4461975097656,291.8587341308594,298.06719970703125,297.260498046875,285.000732421875,1.0,0.7643136382102966,0.3399949669837951,0.3399949669837951,1.0,1.0,-3.723042964935303,0.9418071508407592,2.781235933303833,0.1038231998682022,0.9440202116966248,0.9440202116966248,0.0,356.8019104003906,363.0,59471.7890625,0.0,5214.42138671875,1.0,279.4434509277344,283.0625915527344,294.8377685546875,298.6114196777344,293.1499938964844,293.1499938964844,279.1499938964844,33183.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664762616157532,1.0,0.0,0.0,3.928976535797119,3.9290037155151367,1.0300353778802671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.8828125,0.0,1883.8428955078125,1895.4371337890625,0.0,4010.101318359375,0.9720228910446168,1.0,0.0,3.0,1.0,0.0
18114660,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7456939220428467,0.4288070499897003,0.3945193886756897,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8629377484321594,0.6778280138969421,0.648815393447876,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8727114796638489,0.7030819654464722,0.4956277012825012,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7430136203765869,0.4240216910839081,0.4107312560081482,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6234373450279236,0.2451166212558746,1.14979088306427,284.9016418457031,284.95001220703125,300.4263000488281,291.8429870605469,298.05718994140625,297.25543212890625,284.9026184082031,1.0,0.76576167345047,0.3395788967609405,0.3395788967609405,1.0,1.0,-3.7227067947387695,0.9403283596038818,2.782378435134888,0.1025282368063926,0.8520403504371643,0.8520403504371643,0.0,360.1495361328125,366.0,60108.75390625,0.0,5234.70556640625,1.0,279.1561279296875,282.9407653808594,294.86651611328125,298.7482604980469,293.1499938964844,293.1499938964844,279.45001220703125,39128.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750738739967346,1.0,0.0,0.0,3.794214010238648,3.794240713119507,9.605874993212635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.05126953125,0.0,1762.8326416015625,1895.4371337890625,0.0,4085.7578125,0.9459023475646972,1.0,0.0,3.0,1.0,0.0
18114720,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7456939220428467,0.4288070499897003,0.3945193886756897,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8629377484321594,0.6778280138969421,0.648815393447876,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8727114796638489,0.7030819654464722,0.4956277012825012,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7430136203765869,0.4240216910839081,0.4107312560081482,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6234373450279236,0.2451166212558746,1.14979088306427,284.9016418457031,284.95001220703125,300.4263000488281,291.8429870605469,298.05718994140625,297.25543212890625,284.9026184082031,1.0,0.76576167345047,0.3395788967609405,0.3395788967609405,1.0,1.0,-3.7227067947387695,0.9403283596038818,2.782378435134888,0.1025282368063926,0.8520403504371643,0.8520403504371643,0.0,360.1495361328125,366.0,60108.75390625,0.0,5234.70556640625,1.0,279.1561279296875,282.9407653808594,294.86651611328125,298.7482604980469,293.1499938964844,293.1499938964844,279.45001220703125,39128.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750738739967346,1.0,0.0,0.0,3.794214010238648,3.794240713119507,9.605874993212635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.05126953125,0.0,1762.8326416015625,1895.4371337890625,0.0,4085.7578125,0.9459023475646972,1.0,0.0,3.0,1.0,0.0
18114780,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.744228720664978,0.428343802690506,0.393958181142807,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8610624074935913,0.6767926216125488,0.6476657390594482,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8731566071510315,0.7078412175178528,0.498767614364624,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7419212460517883,0.424172043800354,0.4107784628868103,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6225311160087585,0.2452023029327392,1.150020956993103,285.00128173828125,284.95001220703125,300.4067077636719,291.82745361328125,298.0553283691406,297.26104736328125,285.0004272460937,1.0,0.767246425151825,0.3391628265380859,0.3391628265380859,1.0,1.0,-3.724749803543091,0.939571976661682,2.7851779460906982,0.1011797860264778,0.9420405626296996,0.9420405626296996,0.0,362.84375,369.0,59382.86328125,0.0,5258.00927734375,1.0,279.44342041015625,283.064208984375,294.8063049316406,298.5738525390625,293.1499938964844,293.1499938964844,279.1499938964844,33176.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670843482017516,1.0,0.0,0.0,3.9213051795959473,3.921332359313965,1.026017002914159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.90234375,0.0,1873.9674072265625,1895.4371337890625,0.0,4015.47900390625,0.9702945947647096,1.0,0.0,3.0,1.0,0.0
18114840,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.744228720664978,0.428343802690506,0.393958181142807,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8610624074935913,0.6767926216125488,0.6476657390594482,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8731566071510315,0.7078412175178528,0.498767614364624,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7419212460517883,0.424172043800354,0.4107784628868103,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6225311160087585,0.2452023029327392,1.150020956993103,285.00128173828125,284.95001220703125,300.4067077636719,291.82745361328125,298.0553283691406,297.26104736328125,285.0004272460937,1.0,0.767246425151825,0.3391628265380859,0.3391628265380859,1.0,1.0,-3.724749803543091,0.939571976661682,2.7851779460906982,0.1011797860264778,0.9420405626296996,0.9420405626296996,0.0,362.84375,369.0,59382.86328125,0.0,5258.00927734375,1.0,279.44342041015625,283.064208984375,294.8063049316406,298.5738525390625,293.1499938964844,293.1499938964844,279.1499938964844,33176.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670843482017516,1.0,0.0,0.0,3.9213051795959473,3.921332359313965,1.026017002914159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.90234375,0.0,1873.9674072265625,1895.4371337890625,0.0,4015.47900390625,0.9702945947647096,1.0,0.0,3.0,1.0,0.0
18114900,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.743428647518158,0.4276131689548492,0.3936374485492706,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8600664138793945,0.6757755279541016,0.6470779776573181,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8732806444168091,0.7095900177955627,0.5002772212028503,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7413392663002014,0.423943430185318,0.4108175635337829,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6220697164535522,0.2450830638408661,1.150321364402771,284.8749389648437,284.95001220703125,300.39703369140625,291.8197937011719,298.05078125,297.2590026855469,284.8743591308594,1.0,0.7680349349975586,0.3389548063278198,0.3389548063278198,1.0,1.0,-3.725889682769776,0.939222514629364,2.7866673469543457,0.100661925971508,0.8530368208885193,0.8530368208885193,0.0,364.3250427246094,369.0,60278.0078125,0.0,5270.86328125,1.0,279.1918334960937,282.913818359375,294.85455322265625,298.7843933105469,293.1499938964844,293.1499938964844,279.1499938964844,38366.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735909104347228,1.0,0.0,0.0,3.873603820800781,3.873631238937378,1.0012064421971445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.9111328125,0.0,1854.94921875,1895.4371337890625,0.0,4072.767578125,0.9603134989738464,1.0,0.0,3.0,1.0,0.0
18114960,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7421982288360596,0.4267918467521667,0.3929497897624969,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8586257100105286,0.6746147274971008,0.6460623741149902,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8729308843612671,0.7112602591514587,0.5014480352401733,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7403868436813354,0.4235987961292267,0.4105764329433441,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6212815046310425,0.2448640614748001,1.1497875452041626,284.90283203125,284.95001220703125,300.387451171875,291.81219482421875,298.04547119140625,297.25592041015625,284.90399169921875,1.0,0.7686753273010254,0.3387595117092132,0.3387595117092132,1.0,1.0,-3.724318742752075,0.9381028413772584,2.7862160205841064,0.0999205335974693,0.8511062860488892,0.8511062860488892,0.0,366.18603515625,372.0,60004.9921875,0.0,5277.978515625,1.0,279.15582275390625,282.9443054199219,294.8360290527344,298.7108764648437,293.1499938964844,293.1499938964844,279.45001220703125,39224.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756848216056824,1.0,0.0,0.0,3.783987283706665,3.784013986587525,9.554162261338206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.70654296875,0.0,1751.2017822265625,1895.4371337890625,0.0,4091.10205078125,0.9438263773918152,1.0,0.0,3.0,1.0,0.0
