time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115020,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7407664060592651,0.4263209998607635,0.3923803865909576,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8567779660224915,0.6735309958457947,0.6448660492897034,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8733722567558289,0.7160070538520813,0.5045750141143799,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7393122315406799,0.4237264692783355,0.410601407289505,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6203818321228027,0.244944766163826,1.1499935388565063,285.0008850097656,284.95001220703125,300.3685302734375,291.7972106933594,298.0438537597656,297.2614440917969,285.00006103515625,1.0,0.7701404094696045,0.3383688926696777,0.3383688926696777,1.0,1.0,-3.726224422454834,0.937387228012085,2.788837194442749,0.0986455529928207,0.9400545954704284,0.9400545954704284,0.0,368.8839111328125,375.0,59294.578125,0.0,5300.9228515625,1.0,279.443359375,283.0657653808594,294.7759094238281,298.53741455078125,293.1499938964844,293.1499938964844,279.1499938964844,33170.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676478505134584,1.0,0.0,0.0,3.913703203201294,3.913730144500733,1.0220427384410868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1689453125,0.0,1864.234130859375,1895.4371337890625,0.0,4020.458740234375,0.9685817956924438,1.0,0.0,3.0,1.0,0.0
18115080,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7407664060592651,0.4263209998607635,0.3923803865909576,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8567779660224915,0.6735309958457947,0.6448660492897034,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8733722567558289,0.7160070538520813,0.5045750141143799,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7393122315406799,0.4237264692783355,0.410601407289505,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6203818321228027,0.244944766163826,1.1499935388565063,285.0008850097656,284.95001220703125,300.3685302734375,291.7972106933594,298.0438537597656,297.2614440917969,285.00006103515625,1.0,0.7701404094696045,0.3383688926696777,0.3383688926696777,1.0,1.0,-3.726224422454834,0.937387228012085,2.788837194442749,0.0986455529928207,0.9400545954704284,0.9400545954704284,0.0,368.8839111328125,375.0,59294.578125,0.0,5300.9228515625,1.0,279.443359375,283.0657653808594,294.7759094238281,298.53741455078125,293.1499938964844,293.1499938964844,279.1499938964844,33170.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676478505134584,1.0,0.0,0.0,3.913703203201294,3.913730144500733,1.0220427384410868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1689453125,0.0,1864.234130859375,1895.4371337890625,0.0,4020.458740234375,0.9685817956924438,1.0,0.0,3.0,1.0,0.0
18115140,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7387791872024536,0.4247707426548004,0.3913633227348327,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8543830513954163,0.6713169813156128,0.643217146396637,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8731465935707092,0.7194034457206726,0.5072324872016907,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7378027439117432,0.4231334626674652,0.410374641418457,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6191369295120239,0.2446025907993316,1.1497273445129397,284.9029235839844,284.95001220703125,300.3500061035156,291.78253173828125,298.0341796875,297.2562561035156,284.90362548828125,1.0,0.7715478539466858,0.3379783034324646,0.3379783034324646,1.0,1.0,-3.72563099861145,0.9359136819839478,2.789717435836792,0.0974180251359939,0.849517822265625,0.849517822265625,0.0,372.2314453125,378.0,59925.98046875,0.0,5320.4375,1.0,279.15655517578125,282.94580078125,294.8055725097656,298.6746520996094,293.1499938964844,293.1499938964844,279.45001220703125,39049.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761866927146912,1.0,0.0,0.0,3.77871036529541,3.7787370681762695,9.52753396177286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.412109375,0.0,1743.487548828125,1895.4371337890625,0.0,4095.48876953125,0.9424370527267456,1.0,0.0,3.0,1.0,0.0
18115200,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7387791872024536,0.4247707426548004,0.3913633227348327,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8543830513954163,0.6713169813156128,0.643217146396637,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8731465935707092,0.7194034457206726,0.5072324872016907,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7378027439117432,0.4231334626674652,0.410374641418457,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6191369295120239,0.2446025907993316,1.1497273445129397,284.9029235839844,284.95001220703125,300.3500061035156,291.78253173828125,298.0341796875,297.2562561035156,284.90362548828125,1.0,0.7715478539466858,0.3379783034324646,0.3379783034324646,1.0,1.0,-3.72563099861145,0.9359136819839478,2.789717435836792,0.0974180251359939,0.849517822265625,0.849517822265625,0.0,372.2314453125,378.0,59925.98046875,0.0,5320.4375,1.0,279.15655517578125,282.94580078125,294.8055725097656,298.6746520996094,293.1499938964844,293.1499938964844,279.45001220703125,39049.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761866927146912,1.0,0.0,0.0,3.77871036529541,3.7787370681762695,9.52753396177286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.412109375,0.0,1743.487548828125,1895.4371337890625,0.0,4095.48876953125,0.9424370527267456,1.0,0.0,3.0,1.0,0.0
18115260,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7373896837234497,0.4242912828922272,0.390796422958374,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.852576732635498,0.670190155506134,0.6419906616210938,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735961318016052,0.7241311073303223,0.5103536248207092,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7367540001869202,0.4232387244701385,0.4103846549987793,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6182487607002258,0.2446789890527725,1.1499292850494385,285.00067138671875,284.95001220703125,300.3318786621094,291.7681579589844,298.0328369140625,297.2617492675781,284.99981689453125,1.0,0.7729963064193726,0.3376204073429107,0.3376204073429107,1.0,1.0,-3.727473735809326,0.9352818727493286,2.792191743850708,0.096246562898159,0.9381529688835144,0.9381529688835144,0.0,374.92132568359375,381.0,59206.63671875,0.0,5343.16796875,1.0,279.4433288574219,283.06744384765625,294.7467041015625,298.50213623046875,293.1499938964844,293.1499938964844,279.1499938964844,33160.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681543111801147,1.0,0.0,0.0,3.906105041503906,3.9061319828033447,1.018078137349221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.9638671875,0.0,1854.5018310546875,1895.4371337890625,0.0,4024.931884765625,0.966862678527832,1.0,0.0,3.0,1.0,0.0
18115320,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7373896837234497,0.4242912828922272,0.390796422958374,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.852576732635498,0.670190155506134,0.6419906616210938,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735961318016052,0.7241311073303223,0.5103536248207092,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7367540001869202,0.4232387244701385,0.4103846549987793,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6182487607002258,0.2446789890527725,1.1499292850494385,285.00067138671875,284.95001220703125,300.3318786621094,291.7681579589844,298.0328369140625,297.2617492675781,284.99981689453125,1.0,0.7729963064193726,0.3376204073429107,0.3376204073429107,1.0,1.0,-3.727473735809326,0.9352818727493286,2.792191743850708,0.096246562898159,0.9381529688835144,0.9381529688835144,0.0,374.92132568359375,381.0,59206.63671875,0.0,5343.16796875,1.0,279.4433288574219,283.06744384765625,294.7467041015625,298.50213623046875,293.1499938964844,293.1499938964844,279.1499938964844,33160.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681543111801147,1.0,0.0,0.0,3.906105041503906,3.9061319828033447,1.018078137349221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.9638671875,0.0,1854.5018310546875,1895.4371337890625,0.0,4024.931884765625,0.966862678527832,1.0,0.0,3.0,1.0,0.0
18115380,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7354426383972168,0.4227342903614044,0.3897740840911865,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8502254486083984,0.6679344177246094,0.6403039693832397,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8733587861061096,0.7274394035339355,0.5129681825637817,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7352678179740906,0.4226196706295013,0.4101354479789734,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6170061230659485,0.2443331032991409,1.1496473550796509,284.9033203125,284.95001220703125,300.3141174316406,291.75408935546875,298.023193359375,297.2561950683594,284.90399169921875,1.0,0.7743832468986511,0.3372625410556793,0.3372625410556793,1.0,1.0,-3.726731061935425,0.9338716268539428,2.7928595542907715,0.0951142385601997,0.8481452465057373,0.8481452465057373,0.0,378.2741088867188,384.0,59833.58203125,0.0,5362.26220703125,1.0,279.1565856933594,282.9481506347656,294.7770690917969,298.639892578125,293.1499938964844,293.1499938964844,279.45001220703125,39044.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766800999641418,1.0,0.0,0.0,3.770649909973145,3.770676374435425,9.486930139246396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.76171875,0.0,1733.766357421875,1895.4371337890625,0.0,4099.79931640625,0.9406488537788392,1.0,0.0,3.0,1.0,0.0
18115440,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7354426383972168,0.4227342903614044,0.3897740840911865,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8502254486083984,0.6679344177246094,0.6403039693832397,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8733587861061096,0.7274394035339355,0.5129681825637817,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7352678179740906,0.4226196706295013,0.4101354479789734,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6170061230659485,0.2443331032991409,1.1496473550796509,284.9033203125,284.95001220703125,300.3141174316406,291.75408935546875,298.023193359375,297.2561950683594,284.90399169921875,1.0,0.7743832468986511,0.3372625410556793,0.3372625410556793,1.0,1.0,-3.726731061935425,0.9338716268539428,2.7928595542907715,0.0951142385601997,0.8481452465057373,0.8481452465057373,0.0,378.2741088867188,384.0,59833.58203125,0.0,5362.26220703125,1.0,279.1565856933594,282.9481506347656,294.7770690917969,298.639892578125,293.1499938964844,293.1499938964844,279.45001220703125,39044.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766800999641418,1.0,0.0,0.0,3.770649909973145,3.770676374435425,9.486930139246396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.76171875,0.0,1733.766357421875,1895.4371337890625,0.0,4099.79931640625,0.9406488537788392,1.0,0.0,3.0,1.0,0.0
18115500,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7345609068870544,0.422437846660614,0.3893140852451324,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8491313457489014,0.6672738790512085,0.639471709728241,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8733412623405457,0.7296922206878662,0.514324426651001,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7345772981643677,0.4225986897945404,0.4099960625171661,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.61640465259552,0.2443195283412933,1.1493463516235352,285.0141906738281,284.95001220703125,300.3053894042969,291.7471618652344,298.0219421386719,297.258056640625,285.0143737792969,1.0,0.7750263810157776,0.3370835781097412,0.3370835781097412,1.0,1.0,-3.7262704372406006,0.9331459403038024,2.7931244373321533,0.0943960174918174,0.9262630343437196,0.9262630343437196,0.0,379.8025207519531,384.0,58990.5625,0.0,5370.60986328125,1.0,279.4044494628906,283.0818176269531,294.7158508300781,298.4214782714844,293.1499938964844,293.1499938964844,279.45001220703125,33669.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705973267555236,1.0,0.0,0.0,3.829649448394776,3.829675674438477,9.78613797997241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.025390625,0.0,1763.3292236328125,1895.4371337890625,0.0,4046.46826171875,0.951672375202179,1.0,0.0,3.0,1.0,0.0
18115560,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7340570092201233,0.4222289025783539,0.3891830146312713,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8484228849411011,0.6667413115501404,0.6390156149864197,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8737353682518005,0.7320125699043274,0.5159842371940613,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7342110276222229,0.422682911157608,0.4101070761680603,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.616102933883667,0.2444002479314804,1.14981210231781,284.9997863769531,284.95001220703125,300.2967224121094,291.74029541015625,298.021484375,297.26092529296875,284.99871826171875,1.0,0.7758002281188965,0.3369078040122986,0.3369078040122986,1.0,1.0,-3.72825288772583,0.9331559538841248,2.7950968742370605,0.0939253196120262,0.9358726739883424,0.9358726739883424,0.0,380.9895935058594,372.0,59116.02734375,0.0,5384.2060546875,1.0,279.4442749023437,283.068359375,294.71783447265625,298.4675598144531,293.1499938964844,293.1499938964844,279.1499938964844,33090.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968567669391632,1.0,0.0,0.0,3.900434017181397,3.900460958480835,1.0151240985578625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.8720703125,0.0,1846.7586669921875,1895.4371337890625,0.0,4028.58056640625,0.9652528762817384,1.0,0.0,3.0,1.0,0.0
18115620,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7348296642303467,0.4206814169883728,0.3878890573978424,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8493991494178772,0.6644482016563416,0.6370015740394592,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8770578503608704,0.7352168560028076,0.5183011293411255,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7354288101196289,0.4220408797264099,0.4095440506935119,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6171819567680359,0.2440616190433502,1.1481739282608032,284.9026184082031,284.95001220703125,300.2796325683594,291.7267761230469,298.01177978515625,297.25518798828125,284.9032592773437,1.0,0.7731983661651611,0.3365561962127685,0.3365561962127685,1.0,1.0,-3.724426746368408,0.9308456182479858,2.793581008911133,0.0926367044448852,0.8456477522850037,0.8456477522850037,0.0,376.9283142089844,360.0,59695.53125,0.0,5346.71875,1.0,279.1566772460937,282.9502258300781,294.7492980957031,298.6040344238281,293.1499938964844,293.1499938964844,279.45001220703125,39116.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770652651786804,1.0,0.0,0.0,3.759963035583496,3.759989738464356,9.43323072988278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.98388671875,0.0,1721.5455322265625,1895.4371337890625,0.0,4103.1611328125,0.9383258819580078,1.0,0.0,3.0,1.0,0.0
18115680,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7348296642303467,0.4206814169883728,0.3878890573978424,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8493991494178772,0.6644482016563416,0.6370015740394592,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8770578503608704,0.7352168560028076,0.5183011293411255,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7354288101196289,0.4220408797264099,0.4095440506935119,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6171819567680359,0.2440616190433502,1.1481739282608032,284.9026184082031,284.95001220703125,300.2796325683594,291.7267761230469,298.01177978515625,297.25518798828125,284.9032592773437,1.0,0.7731983661651611,0.3365561962127685,0.3365561962127685,1.0,1.0,-3.724426746368408,0.9308456182479858,2.793581008911133,0.0926367044448852,0.8456477522850037,0.8456477522850037,0.0,376.9283142089844,360.0,59695.53125,0.0,5346.71875,1.0,279.1566772460937,282.9502258300781,294.7492980957031,298.6040344238281,293.1499938964844,293.1499938964844,279.45001220703125,39116.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770652651786804,1.0,0.0,0.0,3.759963035583496,3.759989738464356,9.43323072988278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.98388671875,0.0,1721.5455322265625,1895.4371337890625,0.0,4103.1611328125,0.9383258819580078,1.0,0.0,3.0,1.0,0.0
18115740,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7377041578292847,0.4202549457550049,0.3869448900222778,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8527933359146118,0.6632739901542664,0.635288655757904,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8831201195716858,0.7398196458816528,0.5210041403770447,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.738620936870575,0.4221412241458893,0.4091032743453979,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6199074387550354,0.2441979050636291,1.146506667137146,284.9975280761719,284.95001220703125,300.26287841796875,291.7134704589844,298.0107421875,297.2607116699219,284.99664306640625,1.0,0.7689874768257141,0.3362045884132385,0.3362045884132385,1.0,1.0,-3.721936464309693,0.928946018218994,2.7929904460906982,0.0911679416894912,0.9311274886131288,0.9311274886131288,0.0,368.3114013671875,348.0,58930.3046875,0.0,5284.40283203125,1.0,279.4432067871094,283.07000732421875,294.69073486328125,298.4291381835937,293.1499938964844,293.1499938964844,279.1499938964844,33254.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687780141830444,1.0,0.0,0.0,3.8849284648895264,3.8849551677703857,1.0070691587316103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.9833984375,0.0,1828.534912109375,1895.4371337890625,0.0,4030.43603515625,0.9621521830558776,1.0,0.0,3.0,1.0,0.0
18115800,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7377041578292847,0.4202549457550049,0.3869448900222778,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8527933359146118,0.6632739901542664,0.635288655757904,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8831201195716858,0.7398196458816528,0.5210041403770447,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.738620936870575,0.4221412241458893,0.4091032743453979,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6199074387550354,0.2441979050636291,1.146506667137146,284.9975280761719,284.95001220703125,300.26287841796875,291.7134704589844,298.0107421875,297.2607116699219,284.99664306640625,1.0,0.7689874768257141,0.3362045884132385,0.3362045884132385,1.0,1.0,-3.721936464309693,0.928946018218994,2.7929904460906982,0.0911679416894912,0.9311274886131288,0.9311274886131288,0.0,368.3114013671875,348.0,58930.3046875,0.0,5284.40283203125,1.0,279.4432067871094,283.07000732421875,294.69073486328125,298.4291381835937,293.1499938964844,293.1499938964844,279.1499938964844,33254.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687780141830444,1.0,0.0,0.0,3.8849284648895264,3.8849551677703857,1.0070691587316103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.9833984375,0.0,1828.534912109375,1895.4371337890625,0.0,4030.43603515625,0.9621521830558776,1.0,0.0,3.0,1.0,0.0
18115860,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7409085035324097,0.4188461303710937,0.3855443298816681,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8567174673080444,0.6610633730888367,0.6331056356430054,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.889713704586029,0.7431074976921082,0.5231974124908447,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7422704100608826,0.421588659286499,0.4083846509456634,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6229940056800842,0.2439815253019333,1.1442909240722656,284.9029541015625,284.95001220703125,300.246337890625,291.70037841796875,298.002197265625,297.2562255859375,284.903564453125,1.0,0.7638756632804871,0.3359027504920959,0.3359027504920959,1.0,1.0,-3.716742515563965,0.9263930916786194,2.790349245071411,0.0898771062493324,0.8419466018676758,0.8419466018676758,0.0,358.48504638671875,336.0,59470.65625,0.0,5206.3681640625,1.0,279.1567687988281,282.9549560546875,294.7215270996094,298.5619506835937,293.1499938964844,293.1499938964844,279.45001220703125,39184.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769375920295716,1.0,0.0,0.0,3.741250276565552,3.741276741027832,9.339568691757448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.443359375,0.0,1699.849853515625,1895.4371337890625,0.0,4102.046875,0.9342477917671204,1.0,0.0,3.0,1.0,0.0
18115920,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7409085035324097,0.4188461303710937,0.3855443298816681,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8567174673080444,0.6610633730888367,0.6331056356430054,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.889713704586029,0.7431074976921082,0.5231974124908447,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7422704100608826,0.421588659286499,0.4083846509456634,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6229940056800842,0.2439815253019333,1.1442909240722656,284.9029541015625,284.95001220703125,300.246337890625,291.70037841796875,298.002197265625,297.2562255859375,284.903564453125,1.0,0.7638756632804871,0.3359027504920959,0.3359027504920959,1.0,1.0,-3.716742515563965,0.9263930916786194,2.790349245071411,0.0898771062493324,0.8419466018676758,0.8419466018676758,0.0,358.48504638671875,336.0,59470.65625,0.0,5206.3681640625,1.0,279.1567687988281,282.9549560546875,294.7215270996094,298.5619506835937,293.1499938964844,293.1499938964844,279.45001220703125,39184.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769375920295716,1.0,0.0,0.0,3.741250276565552,3.741276741027832,9.339568691757448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.443359375,0.0,1699.849853515625,1895.4371337890625,0.0,4102.046875,0.9342477917671204,1.0,0.0,3.0,1.0,0.0
18115980,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7453440427780151,0.4185188710689544,0.3845974206924438,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8619953393936157,0.6599494814872742,0.6313499808311462,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8978605270385742,0.7477763891220093,0.5258723497390747,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7470375299453735,0.4217608869075775,0.4079102575778961,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6269188523292542,0.2442270815372467,1.1426246166229248,284.99688720703125,284.95001220703125,300.23004150390625,291.6874694824219,298.0020446777344,297.2625732421875,284.9960327148437,1.0,0.758391797542572,0.3356009423732757,0.3356009423732757,1.0,1.0,-3.714123964309693,0.9246222972869872,2.789501667022705,0.0885594859719276,0.9265565276145936,0.9265565276145936,0.0,347.0842590332031,324.0,58717.3125,0.0,5126.22314453125,1.0,279.4430847167969,283.0736083984375,294.6639099121094,298.3883361816406,293.1499938964844,293.1499938964844,279.1499938964844,33257.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684798121452332,1.0,0.0,0.0,3.866891384124756,3.866917848587036,9.977396757676615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.94140625,0.0,1806.0172119140625,1895.4371337890625,0.0,4027.80517578125,0.9581089019775392,1.0,0.0,3.0,1.0,0.0
18116040,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7453440427780151,0.4185188710689544,0.3845974206924438,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8619953393936157,0.6599494814872742,0.6313499808311462,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8978605270385742,0.7477763891220093,0.5258723497390747,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7470375299453735,0.4217608869075775,0.4079102575778961,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6269188523292542,0.2442270815372467,1.1426246166229248,284.99688720703125,284.95001220703125,300.23004150390625,291.6874694824219,298.0020446777344,297.2625732421875,284.9960327148437,1.0,0.758391797542572,0.3356009423732757,0.3356009423732757,1.0,1.0,-3.714123964309693,0.9246222972869872,2.789501667022705,0.0885594859719276,0.9265565276145936,0.9265565276145936,0.0,347.0842590332031,324.0,58717.3125,0.0,5126.22314453125,1.0,279.4430847167969,283.0736083984375,294.6639099121094,298.3883361816406,293.1499938964844,293.1499938964844,279.1499938964844,33257.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684798121452332,1.0,0.0,0.0,3.866891384124756,3.866917848587036,9.977396757676615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.94140625,0.0,1806.0172119140625,1895.4371337890625,0.0,4027.80517578125,0.9581089019775392,1.0,0.0,3.0,1.0,0.0
18116100,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7476761937141418,0.4178841412067413,0.3840808570384979,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8647949695587158,0.6589227318763733,0.6304553747177124,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9020627737045288,0.7494570016860962,0.5271331071853638,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7495753765106201,0.4215571582317352,0.4076842665672302,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6290076971054077,0.244203045964241,1.141987681388855,284.8746643066406,284.95001220703125,300.22198486328125,291.6810913085937,297.998291015625,297.2609558105469,284.8748474121094,1.0,0.7556046843528748,0.3354500234127044,0.3354500234127044,1.0,1.0,-3.712912559509277,0.9237603545188904,2.789152145385742,0.0880515128374099,0.8391461968421936,0.8391461968421936,0.0,341.3403015136719,324.0,59518.6875,0.0,5086.1884765625,1.0,279.193603515625,282.9295654296875,294.7135925292969,298.5947570800781,293.1499938964844,293.1499938964844,279.1499938964844,38852.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747825264930724,1.0,0.0,0.0,3.809201240539551,3.809228181838989,9.681912160885986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.90625,0.0,1778.9228515625,1895.4371337890625,0.0,4083.20751953125,0.9461541771888732,1.0,0.0,3.0,1.0,0.0
18116160,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7496821284294128,0.4171952903270721,0.3832278549671173,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8672717809677124,0.6577957272529602,0.6291698217391968,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9059693217277528,0.7511025667190552,0.5280596613883972,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7518455386161804,0.4212664365768432,0.4071968197822571,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6308573484420776,0.2441018223762512,1.1405820846557615,284.9046936035156,284.95001220703125,300.2139587402344,291.6747436523437,297.9940795898437,297.25860595703125,284.9056701660156,1.0,0.7526384592056274,0.3353261351585388,0.3353261351585388,1.0,1.0,-3.709177970886232,0.9222347736358644,2.786943197250366,0.0873790755867958,0.8393060564994812,0.8393060564994812,0.0,335.8772888183594,312.0,59237.60546875,0.0,5040.54443359375,1.0,279.1562805175781,282.9615173339844,294.6962585449219,298.5218505859375,293.1499938964844,293.1499938964844,279.45001220703125,39327.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976631224155426,1.0,0.0,0.0,3.719458341598511,3.719484329223633,9.231083026861596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.77197265625,0.0,1675.3194580078125,1895.4371337890625,0.0,4099.3720703125,0.9296727180480956,1.0,0.0,3.0,1.0,0.0
18116220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7551301717758179,0.4169199466705322,0.3823044300079345,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8737283945083618,0.6567103266716003,0.62741619348526,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9160832166671752,0.7557927966117859,0.5307278633117676,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576557993888855,0.4214724600315094,0.4067304730415344,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6355465650558472,0.2444136887788772,1.1391067504882812,284.9965209960937,284.95001220703125,300.19805908203125,291.6621398925781,297.9943542480469,297.2651672363281,284.9956970214844,1.0,0.7468176484107971,0.3350783586502075,0.3350783586502075,1.0,1.0,-3.706821441650391,0.9207220077514648,2.786099433898926,0.086263857781887,0.9227027893066406,0.9227027893066406,0.0,323.8145446777344,300.0,58519.85546875,0.0,4957.24609375,1.0,279.44293212890625,283.0771179199219,294.6386108398437,298.35009765625,293.1499938964844,293.1499938964844,279.1499938964844,33230.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681511521339417,1.0,0.0,0.0,3.849947929382324,3.8499741554260254,9.89015234154067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1962890625,0.0,1784.8065185546875,1895.4371337890625,0.0,4024.904052734375,0.9542922377586364,1.0,0.0,3.0,1.0,0.0
18116280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7551301717758179,0.4169199466705322,0.3823044300079345,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8737283945083618,0.6567103266716003,0.62741619348526,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9160832166671752,0.7557927966117859,0.5307278633117676,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576557993888855,0.4214724600315094,0.4067304730415344,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6355465650558472,0.2444136887788772,1.1391067504882812,284.9965209960937,284.95001220703125,300.19805908203125,291.6621398925781,297.9943542480469,297.2651672363281,284.9956970214844,1.0,0.7468176484107971,0.3350783586502075,0.3350783586502075,1.0,1.0,-3.706821441650391,0.9207220077514648,2.786099433898926,0.086263857781887,0.9227027893066406,0.9227027893066406,0.0,323.8145446777344,300.0,58519.85546875,0.0,4957.24609375,1.0,279.44293212890625,283.0771179199219,294.6386108398437,298.35009765625,293.1499938964844,293.1499938964844,279.1499938964844,33230.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681511521339417,1.0,0.0,0.0,3.849947929382324,3.8499741554260254,9.89015234154067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1962890625,0.0,1784.8065185546875,1895.4371337890625,0.0,4024.904052734375,0.9542922377586364,1.0,0.0,3.0,1.0,0.0
18116340,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7603903412818909,0.415650337934494,0.3809614479541778,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.880055844783783,0.6546058654785156,0.6252505779266357,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9263629913330078,0.7591270208358765,0.5329034328460693,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7634192109107971,0.421007364988327,0.4060260355472564,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6402303576469421,0.2443437427282333,1.137242078781128,284.9049072265625,284.95001220703125,300.1822814941406,291.6496276855469,297.9859313964844,297.26031494140625,284.9053955078125,1.0,0.740873396396637,0.3348305821418762,0.3348305821418762,1.0,1.0,-3.702135324478149,0.9185088276863098,2.7836263179779053,0.0851997733116149,0.8362157940864563,0.8362157940864563,0.0,312.28936767578125,288.0,59049.703125,0.0,4870.69140625,1.0,279.156982421875,282.965087890625,294.6706848144531,298.48388671875,293.1499938964844,293.1499938964844,279.45001220703125,39136.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763010144233704,1.0,0.0,0.0,3.7052953243255615,3.705321311950684,9.160917215922382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.63330078125,0.0,1657.3653564453125,1895.4371337890625,0.0,4096.48779296875,0.926272451877594,1.0,0.0,3.0,1.0,0.0
18116400,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7603903412818909,0.415650337934494,0.3809614479541778,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.880055844783783,0.6546058654785156,0.6252505779266357,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9263629913330078,0.7591270208358765,0.5329034328460693,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7634192109107971,0.421007364988327,0.4060260355472564,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6402303576469421,0.2443437427282333,1.137242078781128,284.9049072265625,284.95001220703125,300.1822814941406,291.6496276855469,297.9859313964844,297.26031494140625,284.9053955078125,1.0,0.740873396396637,0.3348305821418762,0.3348305821418762,1.0,1.0,-3.702135324478149,0.9185088276863098,2.7836263179779053,0.0851997733116149,0.8362157940864563,0.8362157940864563,0.0,312.28936767578125,288.0,59049.703125,0.0,4870.69140625,1.0,279.156982421875,282.965087890625,294.6706848144531,298.48388671875,293.1499938964844,293.1499938964844,279.45001220703125,39136.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763010144233704,1.0,0.0,0.0,3.7052953243255615,3.705321311950684,9.160917215922382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.63330078125,0.0,1657.3653564453125,1895.4371337890625,0.0,4096.48779296875,0.926272451877594,1.0,0.0,3.0,1.0,0.0
18116460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.766880452632904,0.4154050052165985,0.3800704479217529,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8876678347587585,0.6535534858703613,0.6235390901565552,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9382867217063904,0.7638124823570251,0.5355728268623352,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7702965140342712,0.4212282001972198,0.4055752158164978,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6458079814910889,0.2446983158588409,1.135953068733215,284.99615478515625,284.95001220703125,300.1666259765625,291.63720703125,297.98651123046875,297.2671203613281,284.9953308105469,1.0,0.7349365949630737,0.334613025188446,0.334613025188446,1.0,1.0,-3.70011305809021,0.9171928763389589,2.782920360565185,0.0842185690999031,0.9191582798957824,0.9191582798957824,0.0,300.0649719238281,276.0,58333.58984375,0.0,4787.59228515625,1.0,279.4428405761719,283.0804443359375,294.61376953125,298.31317138671875,293.1499938964844,293.1499938964844,279.1499938964844,33204.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678730368614196,1.0,0.0,0.0,3.834094524383545,3.834120750427246,9.80886852630647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.255859375,0.0,1765.115966796875,1895.4371337890625,0.0,4022.447998046875,0.9507157802581788,1.0,0.0,3.0,1.0,0.0
18116520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.766880452632904,0.4154050052165985,0.3800704479217529,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8876678347587585,0.6535534858703613,0.6235390901565552,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9382867217063904,0.7638124823570251,0.5355728268623352,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7702965140342712,0.4212282001972198,0.4055752158164978,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6458079814910889,0.2446983158588409,1.135953068733215,284.99615478515625,284.95001220703125,300.1666259765625,291.63720703125,297.98651123046875,297.2671203613281,284.9953308105469,1.0,0.7349365949630737,0.334613025188446,0.334613025188446,1.0,1.0,-3.70011305809021,0.9171928763389589,2.782920360565185,0.0842185690999031,0.9191582798957824,0.9191582798957824,0.0,300.0649719238281,276.0,58333.58984375,0.0,4787.59228515625,1.0,279.4428405761719,283.0804443359375,294.61376953125,298.31317138671875,293.1499938964844,293.1499938964844,279.1499938964844,33204.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678730368614196,1.0,0.0,0.0,3.834094524383545,3.834120750427246,9.80886852630647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.255859375,0.0,1765.115966796875,1895.4371337890625,0.0,4022.447998046875,0.9507157802581788,1.0,0.0,3.0,1.0,0.0
18116580,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7731745839118958,0.4141758382320404,0.3787569105625152,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8951162695884705,0.6514908671379089,0.6214023232460022,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9496232271194458,0.7671375870704651,0.5377382636070251,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7771174311637878,0.4207814931869507,0.4048824608325958,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6514343619346619,0.2446689456701278,1.1342509984970093,284.9056701660156,284.95001220703125,300.1510314941406,291.6248779296875,297.9779052734375,297.2618103027344,284.9061279296875,1.0,0.7289074659347534,0.3343954980373382,0.3343954980373382,1.0,1.0,-3.6956946849823,0.9151604175567628,2.780534267425537,0.0832810774445533,0.8337037563323975,0.8337037563323975,0.0,288.467041015625,264.0,58859.35546875,0.0,4701.70458984375,1.0,279.1571044921875,282.9696044921875,294.6460876464844,298.44708251953125,293.1499938964844,293.1499938964844,279.45001220703125,39110.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760605096817015,1.0,0.0,0.0,3.689168691635132,3.689194440841675,9.081347798201024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.28857421875,0.0,1638.515380859375,1895.4371337890625,0.0,4094.385986328125,0.922694742679596,1.0,0.0,3.0,1.0,0.0
18116640,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7731745839118958,0.4141758382320404,0.3787569105625152,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8951162695884705,0.6514908671379089,0.6214023232460022,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9496232271194458,0.7671375870704651,0.5377382636070251,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7771174311637878,0.4207814931869507,0.4048824608325958,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6514343619346619,0.2446689456701278,1.1342509984970093,284.9056701660156,284.95001220703125,300.1510314941406,291.6248779296875,297.9779052734375,297.2618103027344,284.9061279296875,1.0,0.7289074659347534,0.3343954980373382,0.3343954980373382,1.0,1.0,-3.6956946849823,0.9151604175567628,2.780534267425537,0.0832810774445533,0.8337037563323975,0.8337037563323975,0.0,288.467041015625,264.0,58859.35546875,0.0,4701.70458984375,1.0,279.1571044921875,282.9696044921875,294.6460876464844,298.44708251953125,293.1499938964844,293.1499938964844,279.45001220703125,39110.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760605096817015,1.0,0.0,0.0,3.689168691635132,3.689194440841675,9.081347798201024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.28857421875,0.0,1638.515380859375,1895.4371337890625,0.0,4094.385986328125,0.922694742679596,1.0,0.0,3.0,1.0,0.0
18116700,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7766809463500977,0.4140287637710571,0.3781681060791015,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8992089629173279,0.6509256958961487,0.6203845143318176,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9555510878562928,0.7694499492645264,0.5389142632484436,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.780849039554596,0.420849084854126,0.4045410752296448,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6545156836509705,0.2448182553052902,1.133306860923767,285.01202392578125,284.95001220703125,300.14324951171875,291.61871337890625,297.97784423828125,297.26470947265625,285.0118103027344,1.0,0.7258423566818237,0.3342867195606231,0.3342867195606231,1.0,1.0,-3.693622350692749,0.914190709590912,2.7794315814971924,0.0826894119381904,0.908807098865509,0.908807098865509,0.0,282.5037841796875,264.0,58050.07421875,0.0,4658.20166015625,1.0,279.4026184082031,283.0980224609375,294.58563232421875,298.23114013671875,293.1499938964844,293.1499938964844,279.45001220703125,33573.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698083400726318,1.0,0.0,0.0,3.750861406326294,3.750886917114258,9.387616159983736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.1103515625,0.0,1668.0908203125,1895.4371337890625,0.0,4039.520263671875,0.934056520462036,1.0,0.0,3.0,1.0,0.0
18116760,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7808696031570435,0.413955420255661,0.3778850138187408,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9040094614028932,0.6504601240158081,0.619709849357605,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9620550274848938,0.771812379360199,0.5403942465782166,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7852100133895874,0.4210113883018493,0.4044378697872162,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6581562161445618,0.2450560331344604,1.1331019401550293,284.9949035644531,284.95001220703125,300.135498046875,291.6125793457031,297.9784851074219,297.2685241699219,284.9938049316406,1.0,0.7228995561599731,0.3341819047927856,0.3341819047927856,1.0,1.0,-3.693878173828125,0.91392183303833,2.779956340789795,0.082338161766529,0.9152839183807372,0.9152839183807372,0.0,276.2157287597656,252.0,58157.4375,0.0,4619.25,1.0,279.4437255859375,283.0824279785156,294.58843994140625,298.2770080566406,293.1499938964844,293.1499938964844,279.1499938964844,33120.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676111340522766,1.0,0.0,0.0,3.8216843605041504,3.821710586547852,9.745473334987764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.8642578125,0.0,1749.3060302734375,1895.4371337890625,0.0,4020.13427734375,0.9475103616714478,1.0,0.0,3.0,1.0,0.0
18116820,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.788411557674408,0.4127604961395263,0.3766036629676819,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9133185744285583,0.6484267711639404,0.6176018714904785,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9734047055244446,0.775118887424469,0.5425513982772827,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7932783365249634,0.4205785095691681,0.4037585258483886,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6650111079216003,0.2450602054595947,1.1315492391586304,284.9064025878906,284.95001220703125,300.1199951171875,291.60028076171875,297.96990966796875,297.2631530761719,284.9068298339844,1.0,0.7168078422546387,0.333972305059433,0.333972305059433,1.0,1.0,-3.689719200134277,0.9119938611984252,2.7777252197265625,0.0814568772912025,0.8313465118408203,0.8313465118408203,0.0,264.5976867675781,240.0,58678.8515625,0.0,4534.3017578125,1.0,279.1572265625,282.97393798828125,294.6216735839844,298.4110717773437,293.1499938964844,293.1499938964844,279.45001220703125,39088.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758746027946472,1.0,0.0,0.0,3.673893451690674,3.673919200897217,9.006300274450041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.9052734375,0.0,1620.83203125,1895.4371337890625,0.0,4092.76123046875,0.9193131923675536,1.0,0.0,3.0,1.0,0.0
