time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116880,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.788411557674408,0.4127604961395263,0.3766036629676819,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9133185744285583,0.6484267711639404,0.6176018714904785,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9734047055244446,0.775118887424469,0.5425513982772827,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7932783365249634,0.4205785095691681,0.4037585258483886,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6650111079216003,0.2450602054595947,1.1315492391586304,284.9064025878906,284.95001220703125,300.1199951171875,291.60028076171875,297.96990966796875,297.2631530761719,284.9068298339844,1.0,0.7168078422546387,0.333972305059433,0.333972305059433,1.0,1.0,-3.689719200134277,0.9119938611984252,2.7777252197265625,0.0814568772912025,0.8313465118408203,0.8313465118408203,0.0,264.5976867675781,240.0,58678.8515625,0.0,4534.3017578125,1.0,279.1572265625,282.97393798828125,294.6216735839844,298.4110717773437,293.1499938964844,293.1499938964844,279.45001220703125,39088.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758746027946472,1.0,0.0,0.0,3.673893451690674,3.673919200897217,9.006300274450041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.9052734375,0.0,1620.83203125,1895.4371337890625,0.0,4092.76123046875,0.9193131923675536,1.0,0.0,3.0,1.0,0.0
18116940,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7975728511810303,0.4125583171844482,0.3757582306861877,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9250689148902892,0.647408127784729,0.6159318685531616,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9853420853614808,0.7797711491584778,0.5452001690864563,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.802814781665802,0.420813500881195,0.4033254981040954,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6732112169265747,0.2454748749732971,1.130542278289795,284.9950561523437,284.95001220703125,300.1044616699219,291.5879821777344,297.97039794921875,297.2696533203125,284.99420166015625,1.0,0.7107405066490173,0.3337627053260803,0.3337627053260803,1.0,1.0,-3.688138008117676,0.9108395576477052,2.7772984504699707,0.0805588215589523,0.9124701619148254,0.9124701619148254,0.0,252.33645629882807,228.0,57990.14453125,0.0,4452.650390625,1.0,279.4426574707031,283.0862121582031,294.5648193359375,298.2421264648437,293.1499938964844,293.1499938964844,279.1499938964844,33183.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675044417381288,1.0,0.0,0.0,3.8053040504455566,3.805330038070679,9.662111324360012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.27734375,0.0,1729.9429931640625,1895.4371337890625,0.0,4019.191650390625,0.9441735148429872,1.0,0.0,3.0,1.0,0.0
18117000,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7975728511810303,0.4125583171844482,0.3757582306861877,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9250689148902892,0.647408127784729,0.6159318685531616,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9853420853614808,0.7797711491584778,0.5452001690864563,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.802814781665802,0.420813500881195,0.4033254981040954,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6732112169265747,0.2454748749732971,1.130542278289795,284.9950561523437,284.95001220703125,300.1044616699219,291.5879821777344,297.97039794921875,297.2696533203125,284.99420166015625,1.0,0.7107405066490173,0.3337627053260803,0.3337627053260803,1.0,1.0,-3.688138008117676,0.9108395576477052,2.7772984504699707,0.0805588215589523,0.9124701619148254,0.9124701619148254,0.0,252.33645629882807,228.0,57990.14453125,0.0,4452.650390625,1.0,279.4426574707031,283.0862121582031,294.5648193359375,298.2421264648437,293.1499938964844,293.1499938964844,279.1499938964844,33183.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675044417381288,1.0,0.0,0.0,3.8053040504455566,3.805330038070679,9.662111324360012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.27734375,0.0,1729.9429931640625,1895.4371337890625,0.0,4019.191650390625,0.9441735148429872,1.0,0.0,3.0,1.0,0.0
18117060,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8065894246101379,0.4113953113555908,0.3744946718215942,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.936936378479004,0.6454018950462341,0.6138370633125305,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9958412051200868,0.783056378364563,0.5473333597183228,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8121604323387146,0.420392632484436,0.4026497900485992,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6815944314002991,0.2455078512430191,1.129099726676941,284.9070129394531,284.95001220703125,300.0888977050781,291.5756530761719,297.9617614746094,297.2642822265625,284.9073791503906,1.0,0.7045859098434448,0.3335516154766083,0.3335516154766083,1.0,1.0,-3.684123992919922,0.9089512825012208,2.775172710418701,0.079687163233757,0.8290603756904602,0.8290603756904602,0.0,240.7239532470703,216.0,58507.47265625,0.0,4368.45263671875,1.0,279.15728759765625,282.9779357910156,294.5971984863281,298.3756103515625,293.1499938964844,293.1499938964844,279.45001220703125,39065.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975753664970398,1.0,0.0,0.0,3.659486532211304,3.659512042999268,8.935803634813055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.31396484375,0.0,1604.255859375,1895.4371337890625,0.0,4091.703857421875,0.9161155223846436,1.0,0.0,3.0,1.0,0.0
18117120,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8065894246101379,0.4113953113555908,0.3744946718215942,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.936936378479004,0.6454018950462341,0.6138370633125305,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9958412051200868,0.783056378364563,0.5473333597183228,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8121604323387146,0.420392632484436,0.4026497900485992,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6815944314002991,0.2455078512430191,1.129099726676941,284.9070129394531,284.95001220703125,300.0888977050781,291.5756530761719,297.9617614746094,297.2642822265625,284.9073791503906,1.0,0.7045859098434448,0.3335516154766083,0.3335516154766083,1.0,1.0,-3.684123992919922,0.9089512825012208,2.775172710418701,0.079687163233757,0.8290603756904602,0.8290603756904602,0.0,240.7239532470703,216.0,58507.47265625,0.0,4368.45263671875,1.0,279.15728759765625,282.9779357910156,294.5971984863281,298.3756103515625,293.1499938964844,293.1499938964844,279.45001220703125,39065.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975753664970398,1.0,0.0,0.0,3.659486532211304,3.659512042999268,8.935803634813055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.31396484375,0.0,1604.255859375,1895.4371337890625,0.0,4091.703857421875,0.9161155223846436,1.0,0.0,3.0,1.0,0.0
18117180,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8144057989120483,0.4111438691616058,0.3737514615058899,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9472433924674988,0.6443307399749756,0.612273633480072,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.7886894941329956,0.5397350788116455,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8200846314430237,0.4205731451511383,0.4023153185844421,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6891483664512634,0.2458918243646621,1.1286389827728271,284.9886779785156,284.95001220703125,300.0732727050781,291.5632629394531,297.9642028808594,297.2740478515625,284.9873352050781,1.0,0.6975806355476379,0.3333405256271362,0.3333405256271362,1.0,1.0,-3.6682729721069336,0.9035297632217408,2.7647433280944824,0.0785669833421707,0.9043636918067932,0.9043636918067932,0.0,230.7604217529297,204.0,57674.8671875,0.0,4266.12939453125,1.0,279.4425354003906,283.0850524902344,294.5394897460937,298.20220947265625,293.1499938964844,293.1499938964844,279.1499938964844,33399.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673078656196594,1.0,0.0,0.0,3.786367177963257,3.7863929271698,9.56618464442727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.0400390625,0.0,1708.8685302734375,1895.4371337890625,0.0,4017.45458984375,0.9400396347045898,1.0,0.0,3.0,1.0,0.0
18117240,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8144057989120483,0.4111438691616058,0.3737514615058899,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9472433924674988,0.6443307399749756,0.612273633480072,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.7886894941329956,0.5397350788116455,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8200846314430237,0.4205731451511383,0.4023153185844421,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6891483664512634,0.2458918243646621,1.1286389827728271,284.9886779785156,284.95001220703125,300.0732727050781,291.5632629394531,297.9642028808594,297.2740478515625,284.9873352050781,1.0,0.6975806355476379,0.3333405256271362,0.3333405256271362,1.0,1.0,-3.6682729721069336,0.9035297632217408,2.7647433280944824,0.0785669833421707,0.9043636918067932,0.9043636918067932,0.0,230.7604217529297,204.0,57674.8671875,0.0,4266.12939453125,1.0,279.4425354003906,283.0850524902344,294.5394897460937,298.20220947265625,293.1499938964844,293.1499938964844,279.1499938964844,33399.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673078656196594,1.0,0.0,0.0,3.786367177963257,3.7863929271698,9.56618464442727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.0400390625,0.0,1708.8685302734375,1895.4371337890625,0.0,4017.45458984375,0.9400396347045898,1.0,0.0,3.0,1.0,0.0
18117300,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.818428099155426,0.4105502367019653,0.3732859790325165,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9526189565658568,0.6433175802230835,0.6114078760147095,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.7922406196594238,0.5307609438896179,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8242530822753906,0.4203547537326813,0.4021049439907074,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6932243704795837,0.2459274530410766,1.1283977031707764,284.8692932128906,284.95001220703125,300.0654296875,291.5570678710937,297.9659423828125,297.2798156738281,284.869873046875,1.0,0.6937417387962341,0.333234965801239,0.333234965801239,1.0,1.0,-3.658334732055664,0.9002544283866882,2.75808048248291,0.077087216079235,0.816545307636261,0.816545307636261,0.0,225.544677734375,204.0,58275.6015625,0.0,4203.2060546875,1.0,279.19488525390625,282.94830322265625,294.58758544921875,298.3966369628906,293.1499938964844,293.1499938964844,279.1499938964844,39597.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733066558837892,1.0,0.0,0.0,3.7104785442352295,3.71050477027893,9.186564966512378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.861328125,0.0,1666.8931884765625,1895.4371337890625,0.0,4070.274658203125,0.9246330261230468,1.0,0.0,3.0,1.0,0.0
18117360,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8218920230865479,0.4099479913711548,0.3725330233573913,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9572634696960448,0.6422595977783203,0.6102078557014465,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7963540554046631,0.5226013660430908,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8279452323913574,0.4200736582279205,0.4016589522361755,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6968637704849243,0.2459163069725036,1.1275262832641602,284.9033203125,284.95001220703125,300.0575561523437,291.5508117675781,297.9692077636719,297.2874450683594,284.90386962890625,1.0,0.6895313262939453,0.3332262635231018,0.3332262635231018,1.0,1.0,-3.644585609436035,0.8961256146430969,2.748460054397583,0.0760663449764251,0.8186630010604858,0.8186630010604858,0.0,220.67288208007807,207.0,57871.47265625,0.0,4136.06396484375,1.0,279.15692138671875,282.98602294921875,294.56793212890625,298.3120422363281,293.1499938964844,293.1499938964844,279.45001220703125,39754.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745991230010986,1.0,0.0,0.0,3.611544370651245,3.61156964302063,8.703204912308138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.4755859375,0.0,1555.6131591796875,1895.4371337890625,0.0,4081.601806640625,0.9063099026679992,1.0,0.0,3.0,1.0,0.0
18117420,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8261196613311768,0.4097932875156402,0.3720083832740783,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9625039100646972,0.6412392258644104,0.6088294386863708,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.8061237931251526,0.5133344531059265,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8324493765830994,0.4202706217765808,0.4014837145805359,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7014776468276978,0.2464408874511718,1.1283361911773682,284.9884338378906,284.95001220703125,300.04168701171875,291.5382385253906,297.9862670898437,297.31591796875,284.9877624511719,1.0,0.6856253147125244,0.3332088589668274,0.3332088589668274,1.0,1.0,-3.631882905960083,0.8923109769821167,2.739572048187256,0.0747760310769081,0.8932891488075256,0.8932891488075256,0.0,215.33917236328125,210.0,57106.76171875,0.0,4069.315673828125,1.0,279.4421691894531,283.09576416015625,294.509033203125,298.1322937011719,293.1499938964844,293.1499938964844,279.75,33514.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649097919464112,1.0,0.0,0.0,3.73659920692444,3.7366244792938232,9.316361229139148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.8349609375,0.0,1650.926025390625,1895.4371337890625,0.0,3996.229248046875,0.9290229082107544,1.0,0.0,3.0,1.0,0.0
18117480,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8261196613311768,0.4097932875156402,0.3720083832740783,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9625039100646972,0.6412392258644104,0.6088294386863708,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.8061237931251526,0.5133344531059265,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8324493765830994,0.4202706217765808,0.4014837145805359,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7014776468276978,0.2464408874511718,1.1283361911773682,284.9884338378906,284.95001220703125,300.04168701171875,291.5382385253906,297.9862670898437,297.31591796875,284.9877624511719,1.0,0.6856253147125244,0.3332088589668274,0.3332088589668274,1.0,1.0,-3.631882905960083,0.8923109769821167,2.739572048187256,0.0747760310769081,0.8932891488075256,0.8932891488075256,0.0,215.33917236328125,210.0,57106.76171875,0.0,4069.315673828125,1.0,279.4421691894531,283.09576416015625,294.509033203125,298.1322937011719,293.1499938964844,293.1499938964844,279.75,33514.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649097919464112,1.0,0.0,0.0,3.73659920692444,3.7366244792938232,9.316361229139148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.8349609375,0.0,1650.926025390625,1895.4371337890625,0.0,3996.229248046875,0.9290229082107544,1.0,0.0,3.0,1.0,0.0
18117540,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8283032178878784,0.4098311960697174,0.3719455599784851,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9649159908294678,0.6405096650123596,0.6080254912376404,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9990000128746032,0.8153737783432007,0.508904218673706,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8348965644836426,0.4207203984260559,0.4017840027809143,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7042588591575623,0.2472149431705474,1.1311992406845093,285.04693603515625,284.95001220703125,300.0256652832031,291.5255432128906,298.0009155273437,297.3408203125,285.04461669921875,1.0,0.6842554211616516,0.3331914246082306,0.3331914246082306,1.0,1.0,-3.62930679321289,0.891493022441864,2.737813711166382,0.0744450911879539,0.9980362057685852,0.9980362057685852,0.0,212.9900665283203,228.0,56710.91015625,0.0,4047.979248046875,1.0,279.7430419921875,283.17236328125,294.5045471191406,298.0855712890625,293.1499938964844,293.1499938964844,279.45001220703125,30544.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957920789718628,1.0,0.0,0.0,3.957061052322388,3.957088232040405,1.0448135299157002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.5029296875,0.0,1898.678466796875,1895.4371337890625,0.0,3934.02978515625,0.9765273928642272,1.0,0.0,3.0,1.0,0.0
18117600,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8283032178878784,0.4098311960697174,0.3719455599784851,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9649159908294678,0.6405096650123596,0.6080254912376404,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9990000128746032,0.8153737783432007,0.508904218673706,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8348965644836426,0.4207203984260559,0.4017840027809143,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7042588591575623,0.2472149431705474,1.1311992406845093,285.04693603515625,284.95001220703125,300.0256652832031,291.5255432128906,298.0009155273437,297.3408203125,285.04461669921875,1.0,0.6842554211616516,0.3331914246082306,0.3331914246082306,1.0,1.0,-3.62930679321289,0.891493022441864,2.737813711166382,0.0744450911879539,0.9980362057685852,0.9980362057685852,0.0,212.9900665283203,228.0,56710.91015625,0.0,4047.979248046875,1.0,279.7430419921875,283.17236328125,294.5045471191406,298.0855712890625,293.1499938964844,293.1499938964844,279.45001220703125,30544.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957920789718628,1.0,0.0,0.0,3.957061052322388,3.957088232040405,1.0448135299157002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.5029296875,0.0,1898.678466796875,1895.4371337890625,0.0,3934.02978515625,0.9765273928642272,1.0,0.0,3.0,1.0,0.0
18117660,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.822673499584198,0.40839883685112,0.3711864054203033,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.957447350025177,0.6382438540458679,0.6064808964729309,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.8205775618553162,0.5191283226013184,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8296696543693542,0.4200825691223144,0.4016714096069336,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6998064517974854,0.2472705990076065,1.1334117650985718,284.8975524902344,284.95001220703125,300.00946044921875,291.5127258300781,297.992431640625,297.33428955078125,284.8988342285156,1.0,0.6891116499900818,0.3332181572914123,0.3332181572914123,1.0,1.0,-3.641341209411621,0.8951563835144043,2.746184825897217,0.0752042829990387,0.8854753971099854,0.8854753971099854,0.0,218.705307006836,231.0,57882.7421875,0.0,4115.26416015625,1.0,279.45513916015625,282.99481201171875,294.5538635253906,298.2834777832031,293.1499938964844,293.1499938964844,279.75,37584.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97047758102417,1.0,0.0,0.0,3.906671524047852,3.9066994190216064,1.0183734957536217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.22998046875,0.0,1890.6513671875,1895.4371337890625,0.0,4045.414306640625,0.9694757461547852,1.0,0.0,3.0,1.0,0.0
18117720,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.822673499584198,0.40839883685112,0.3711864054203033,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.957447350025177,0.6382438540458679,0.6064808964729309,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.8205775618553162,0.5191283226013184,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8296696543693542,0.4200825691223144,0.4016714096069336,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6998064517974854,0.2472705990076065,1.1334117650985718,284.8975524902344,284.95001220703125,300.00946044921875,291.5127258300781,297.992431640625,297.33428955078125,284.8988342285156,1.0,0.6891116499900818,0.3332181572914123,0.3332181572914123,1.0,1.0,-3.641341209411621,0.8951563835144043,2.746184825897217,0.0752042829990387,0.8854753971099854,0.8854753971099854,0.0,218.705307006836,231.0,57882.7421875,0.0,4115.26416015625,1.0,279.45513916015625,282.99481201171875,294.5538635253906,298.2834777832031,293.1499938964844,293.1499938964844,279.75,37584.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97047758102417,1.0,0.0,0.0,3.906671524047852,3.9066994190216064,1.0183734957536217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.22998046875,0.0,1890.6513671875,1895.4371337890625,0.0,4045.414306640625,0.9694757461547852,1.0,0.0,3.0,1.0,0.0
18117780,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8181145191192627,0.4079793989658355,0.370697557926178,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9510663747787476,0.6370376348495483,0.6051990985870361,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.8249298930168152,0.5277218222618103,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8254146575927734,0.4200806617736816,0.4016172587871551,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6960667967796326,0.247545838356018,1.1349143981933594,285.01025390625,284.95001220703125,299.9930114746094,291.49969482421875,297.9855651855469,297.3299560546875,285.009033203125,1.0,0.6926128268241882,0.3332448899745941,0.3332448899745941,1.0,1.0,-3.651300191879273,0.8981940746307373,2.753106117248535,0.0761293023824691,0.986506998538971,0.986506998538971,0.0,223.6005859375,234.0,57217.26171875,0.0,4172.26904296875,1.0,279.74493408203125,283.1283569335937,294.4874572753906,298.1155090332031,293.1499938964844,293.1499938964844,279.45001220703125,32665.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642966985702516,1.0,0.0,0.0,4.04409646987915,4.044125080108643,1.0912802963503054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.935546875,0.0,2031.2186279296875,1895.4371337890625,0.0,3990.79345703125,0.997325837612152,1.0,0.0,3.0,1.0,0.0
18117840,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8181145191192627,0.4079793989658355,0.370697557926178,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9510663747787476,0.6370376348495483,0.6051990985870361,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.8249298930168152,0.5277218222618103,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8254146575927734,0.4200806617736816,0.4016172587871551,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6960667967796326,0.247545838356018,1.1349143981933594,285.01025390625,284.95001220703125,299.9930114746094,291.49969482421875,297.9855651855469,297.3299560546875,285.009033203125,1.0,0.6926128268241882,0.3332448899745941,0.3332448899745941,1.0,1.0,-3.651300191879273,0.8981940746307373,2.753106117248535,0.0761293023824691,0.986506998538971,0.986506998538971,0.0,223.6005859375,234.0,57217.26171875,0.0,4172.26904296875,1.0,279.74493408203125,283.1283569335937,294.4874572753906,298.1155090332031,293.1499938964844,293.1499938964844,279.45001220703125,32665.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642966985702516,1.0,0.0,0.0,4.04409646987915,4.044125080108643,1.0912802963503054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.935546875,0.0,2031.2186279296875,1895.4371337890625,0.0,3990.79345703125,0.997325837612152,1.0,0.0,3.0,1.0,0.0
18117900,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8161489367485046,0.4073050916194916,0.3704473972320556,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9482879042625428,0.6359908580780029,0.6045939922332764,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.8265012502670288,0.531389594078064,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.823647677898407,0.4198017120361328,0.401632010936737,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6945261359214783,0.247504711151123,1.1357046365737915,284.87255859375,284.95001220703125,299.9847106933594,291.4931030273437,297.9779663085937,297.3223876953125,284.8700561523437,1.0,0.6941952109336853,0.3332582712173462,0.3332582712173462,1.0,1.0,-3.655657768249512,0.8995272517204285,2.7561306953430176,0.0765654593706131,0.8917726278305054,0.8917726278305054,0.0,225.7193298339844,234.0,58299.80078125,0.0,4197.15673828125,1.0,279.48931884765625,282.9626770019531,294.5379638671875,298.3341064453125,293.1499938964844,293.1499938964844,279.45001220703125,37095.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971871852874756,1.0,0.0,0.0,4.019176483154297,4.019205570220947,1.0778726391436066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.890625,0.0,2034.20947265625,1895.4371337890625,0.0,4057.677734375,0.9923294186592102,1.0,0.0,3.0,1.0,0.0
18117960,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8136804699897766,0.4064752459526062,0.3697878122329712,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9449435472488404,0.6347559690475464,0.6035371422767639,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.8277899026870728,0.535495936870575,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.821479320526123,0.4193624556064605,0.401328831911087,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6925724148750305,0.2473221570253372,1.1354604959487915,284.8889465332031,284.95001220703125,299.9763488769531,291.4864807128906,297.9682312011719,297.3126220703125,284.8905334472656,1.0,0.6955686211585999,0.3330705463886261,0.3330705463886261,1.0,1.0,-3.6578779220581055,0.8996122479438782,2.758265733718872,0.0762087479233741,0.8783662915229797,0.8783662915229797,0.0,227.9776763916016,237.0,58080.08203125,0.0,4217.22900390625,1.0,279.4552307128906,282.983642578125,294.51959228515625,298.2671203613281,293.1499938964844,293.1499938964844,279.75,38971.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748862385749816,1.0,0.0,0.0,3.931555032730103,3.931583404541016,1.0313877965018037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.56591796875,0.0,1933.7987060546875,1895.4371337890625,0.0,4084.115478515625,0.9761866331100464,1.0,0.0,3.0,1.0,0.0
18118020,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8102338910102844,0.4060763418674469,0.3692750632762909,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9400188326835632,0.6336149573326111,0.6022785902023315,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.8320160508155823,0.5417859554290771,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.81843501329422,0.4194050431251526,0.4012642204761505,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6898596882820129,0.2475126832723617,1.1362124681472778,285.0080261230469,284.95001220703125,299.9593811035156,291.4730529785156,297.9617919921875,297.3104248046875,285.0072631835937,1.0,0.6981485486030579,0.3326950669288635,0.3326950669288635,1.0,1.0,-3.6641361713409424,0.9002401232719421,2.7638959884643555,0.0753993913531303,0.980388045310974,0.980388045310974,0.0,231.5988922119141,240.0,57291.859375,0.0,4256.76953125,1.0,279.74420166015625,283.1260681152344,294.4534912109375,298.0861511230469,293.1499938964844,293.1499938964844,279.45001220703125,33210.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670369625091552,1.0,0.0,0.0,4.050432205200195,4.050460815429688,1.094702270165726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.70703125,0.0,2044.327880859375,1895.4371337890625,0.0,4015.059814453125,0.9994075894355774,1.0,0.0,3.0,1.0,0.0
18118080,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8102338910102844,0.4060763418674469,0.3692750632762909,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9400188326835632,0.6336149573326111,0.6022785902023315,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.8320160508155823,0.5417859554290771,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.81843501329422,0.4194050431251526,0.4012642204761505,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6898596882820129,0.2475126832723617,1.1362124681472778,285.0080261230469,284.95001220703125,299.9593811035156,291.4730529785156,297.9617919921875,297.3104248046875,285.0072631835937,1.0,0.6981485486030579,0.3326950669288635,0.3326950669288635,1.0,1.0,-3.6641361713409424,0.9002401232719421,2.7638959884643555,0.0753993913531303,0.980388045310974,0.980388045310974,0.0,231.5988922119141,240.0,57291.859375,0.0,4256.76953125,1.0,279.74420166015625,283.1260681152344,294.4534912109375,298.0861511230469,293.1499938964844,293.1499938964844,279.45001220703125,33210.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670369625091552,1.0,0.0,0.0,4.050432205200195,4.050460815429688,1.094702270165726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.70703125,0.0,2044.327880859375,1895.4371337890625,0.0,4015.059814453125,0.9994075894355774,1.0,0.0,3.0,1.0,0.0
18118140,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8064117431640625,0.4046043455600738,0.3683648705482483,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.934813380241394,0.6313939690589905,0.6006453037261963,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.8348681330680847,0.5481663942337036,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8152316212654114,0.4187378287315368,0.4009958803653717,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6870538592338562,0.2472777366638183,1.136521816253662,284.8917541503906,284.95001220703125,299.9421081542969,291.4593505859375,297.9458923339844,297.2959899902344,284.893310546875,1.0,0.7005016803741455,0.3323196172714233,0.3323196172714233,1.0,1.0,-3.668808937072754,0.9003891348838806,2.7684197425842285,0.0746164247393608,0.8765050172805786,0.8765050172805786,0.0,235.2411193847656,243.0,58090.234375,0.0,4292.248046875,1.0,279.4549255371094,282.98687744140625,294.4875793457031,298.2348327636719,293.1499938964844,293.1499938964844,279.75,39186.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765838384628296,1.0,0.0,0.0,3.9282631874084473,3.928291320800781,1.0296613481841632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.25634765625,0.0,1931.269775390625,1895.4371337890625,0.0,4098.9580078125,0.9755625128746032,1.0,0.0,3.0,1.0,0.0
18118200,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8064117431640625,0.4046043455600738,0.3683648705482483,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.934813380241394,0.6313939690589905,0.6006453037261963,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.8348681330680847,0.5481663942337036,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8152316212654114,0.4187378287315368,0.4009958803653717,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6870538592338562,0.2472777366638183,1.136521816253662,284.8917541503906,284.95001220703125,299.9421081542969,291.4593505859375,297.9458923339844,297.2959899902344,284.893310546875,1.0,0.7005016803741455,0.3323196172714233,0.3323196172714233,1.0,1.0,-3.668808937072754,0.9003891348838806,2.7684197425842285,0.0746164247393608,0.8765050172805786,0.8765050172805786,0.0,235.2411193847656,243.0,58090.234375,0.0,4292.248046875,1.0,279.4549255371094,282.98687744140625,294.4875793457031,298.2348327636719,293.1499938964844,293.1499938964844,279.75,39186.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765838384628296,1.0,0.0,0.0,3.9282631874084473,3.928291320800781,1.0296613481841632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.25634765625,0.0,1931.269775390625,1895.4371337890625,0.0,4098.9580078125,0.9755625128746032,1.0,0.0,3.0,1.0,0.0
18118260,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8033337593078613,0.4042083323001861,0.3678449690341949,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9305161237716676,0.6302708983421326,0.599396824836731,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.8390439748764038,0.5535559058189392,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8126401901245117,0.4188031554222107,0.4009435772895813,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6848071217536926,0.2474675625562667,1.137192964553833,285.0098876953125,284.95001220703125,299.9244689941406,291.4454040527344,297.9408874511719,297.2955627441406,285.00909423828125,1.0,0.7027022242546082,0.332082062959671,0.332082062959671,1.0,1.0,-3.673904418945313,0.9011043310165404,2.7727999687194824,0.0741425827145576,0.9794940948486328,0.9794940948486328,0.0,238.3954162597656,246.0,57295.94921875,0.0,4325.91455078125,1.0,279.7441711425781,283.1285400390625,294.42364501953125,298.05572509765625,293.1499938964844,293.1499938964844,279.45001220703125,33219.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968298316001892,1.0,0.0,0.0,4.047765731811523,4.047793865203857,1.0932612894976046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.2958984375,0.0,2040.779296875,1895.4371337890625,0.0,4026.203125,0.998822033405304,1.0,0.0,3.0,1.0,0.0
18118320,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8033337593078613,0.4042083323001861,0.3678449690341949,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9305161237716676,0.6302708983421326,0.599396824836731,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.8390439748764038,0.5535559058189392,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8126401901245117,0.4188031554222107,0.4009435772895813,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6848071217536926,0.2474675625562667,1.137192964553833,285.0098876953125,284.95001220703125,299.9244689941406,291.4454040527344,297.9408874511719,297.2955627441406,285.00909423828125,1.0,0.7027022242546082,0.332082062959671,0.332082062959671,1.0,1.0,-3.673904418945313,0.9011043310165404,2.7727999687194824,0.0741425827145576,0.9794940948486328,0.9794940948486328,0.0,238.3954162597656,246.0,57295.94921875,0.0,4325.91455078125,1.0,279.7441711425781,283.1285400390625,294.42364501953125,298.05572509765625,293.1499938964844,293.1499938964844,279.45001220703125,33219.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968298316001892,1.0,0.0,0.0,4.047765731811523,4.047793865203857,1.0932612894976046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.2958984375,0.0,2040.779296875,1895.4371337890625,0.0,4026.203125,0.998822033405304,1.0,0.0,3.0,1.0,0.0
18118380,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7997734546661377,0.4027240872383117,0.3669168651103973,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9257492423057556,0.6280484199523926,0.597754716873169,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8417122960090637,0.5593643188476562,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8096946477890015,0.4181376099586487,0.4006702303886413,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.682316780090332,0.2472239881753921,1.1374253034591677,284.89312744140625,284.95001220703125,299.906494140625,291.43115234375,297.9259948730469,297.2822570800781,284.8946533203125,1.0,0.7048090100288391,0.3318444788455963,0.3318444788455963,1.0,1.0,-3.677757978439331,0.9014590978622437,2.776298999786377,0.0737415179610252,0.8761849999427795,0.8761849999427795,0.0,241.75808715820312,249.0,58092.13671875,0.0,4357.5625,1.0,279.4549255371094,282.98883056640625,294.4586486816406,298.20556640625,293.1499938964844,293.1499938964844,279.75,39182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777283668518066,1.0,0.0,0.0,3.92632794380188,3.926356077194214,1.0286471479048489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.34033203125,0.0,1928.7347412109373,1895.4371337890625,0.0,4108.9462890625,0.9751372933387756,1.0,0.0,3.0,1.0,0.0
18118440,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7997734546661377,0.4027240872383117,0.3669168651103973,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9257492423057556,0.6280484199523926,0.597754716873169,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8417122960090637,0.5593643188476562,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8096946477890015,0.4181376099586487,0.4006702303886413,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.682316780090332,0.2472239881753921,1.1374253034591677,284.89312744140625,284.95001220703125,299.906494140625,291.43115234375,297.9259948730469,297.2822570800781,284.8946533203125,1.0,0.7048090100288391,0.3318444788455963,0.3318444788455963,1.0,1.0,-3.677757978439331,0.9014590978622437,2.776298999786377,0.0737415179610252,0.8761849999427795,0.8761849999427795,0.0,241.75808715820312,249.0,58092.13671875,0.0,4357.5625,1.0,279.4549255371094,282.98883056640625,294.4586486816406,298.20556640625,293.1499938964844,293.1499938964844,279.75,39182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777283668518066,1.0,0.0,0.0,3.92632794380188,3.926356077194214,1.0286471479048489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.34033203125,0.0,1928.7347412109373,1895.4371337890625,0.0,4108.9462890625,0.9751372933387756,1.0,0.0,3.0,1.0,0.0
18118500,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7980412840843201,0.402446985244751,0.366455465555191,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9234183430671692,0.6273946166038513,0.596910834312439,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.8435823917388916,0.5622034668922424,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8082147240638733,0.4180936217308044,0.4004896879196167,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6810563802719116,0.2472528219223022,1.13727068901062,285.0170288085937,284.95001220703125,299.8973388671875,291.4239196777344,297.9227294921875,297.2811584472656,285.0183410644531,1.0,0.7057889699935913,0.3317257165908813,0.3317257165908813,1.0,1.0,-3.6791958808898926,0.9014952182769777,2.777700662612915,0.0734157562255859,0.9616423845291138,0.9616423845291138,0.0,243.3865966796875,249.0,57172.48828125,0.0,4371.74609375,1.0,279.7076110839844,283.13677978515625,294.3932800292969,297.9821472167969,293.1499938964844,293.1499938964844,279.75,34000.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715021848678588,1.0,0.0,0.0,3.9779205322265625,3.977948427200317,1.055857865139842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.8525390625,0.0,1953.9798583984373,1895.4371337890625,0.0,4054.42822265625,0.9850547313690186,1.0,0.0,3.0,1.0,0.0
18118560,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7969081401824951,0.4023065865039825,0.3663670718669891,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9217637181282043,0.6269108057022095,0.5964828729629517,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.8456710577011108,0.5644000768661499,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8072361946105957,0.418196439743042,0.4006036520004272,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6802685856819153,0.2473994791507721,1.1380019187927246,285.01055908203125,284.95001220703125,299.8880920410156,291.4165954589844,297.9211730957031,297.2823181152344,285.009521484375,1.0,0.706843376159668,0.3316022753715515,0.3316022753715515,1.0,1.0,-3.68223237991333,0.9019876718521118,2.780244827270508,0.0732121542096138,0.9791930317878724,0.9791930317878724,0.0,244.745834350586,252.0,57290.3515625,0.0,4388.638671875,1.0,279.7452392578125,283.1297912597656,294.39361572265625,298.0255126953125,293.1499938964844,293.1499938964844,279.45001220703125,33149.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969358205795288,1.0,0.0,0.0,4.047595500946045,4.047624111175537,1.0931695442195632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.583984375,0.0,2039.97021484375,1895.4371337890625,0.0,4035.55322265625,0.9985130429267884,1.0,0.0,3.0,1.0,0.0
18118620,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7935372591018677,0.4008020162582397,0.3654253184795379,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9173102378845216,0.6246770620346069,0.5948335528373718,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.8480468988418579,0.5699443817138672,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8043655157089233,0.4175244867801666,0.4003254175186157,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6779450178146362,0.2471385449171066,1.1381560564041138,284.8934020996094,284.95001220703125,299.8692932128906,291.40167236328125,297.90631103515625,297.2694091796875,284.8948974609375,1.0,0.7088342905044556,0.3313554525375366,0.3313554525375366,1.0,1.0,-3.685643196105957,0.9021782279014589,2.7834651470184326,0.0727433711290359,0.8757571578025818,0.8757571578025818,0.0,248.0015106201172,255.0,58083.859375,0.0,4418.5224609375,1.0,279.4549560546875,282.9898681640625,294.4291687011719,298.1754150390625,293.1499938964844,293.1499938964844,279.75,39192.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788388013839722,1.0,0.0,0.0,3.924672365188599,3.9247004985809326,1.0277798310198705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.19970703125,0.0,1926.6712646484373,1895.4371337890625,0.0,4118.62158203125,0.9747722148895264,1.0,0.0,3.0,1.0,0.0
18118680,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7935372591018677,0.4008020162582397,0.3654253184795379,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9173102378845216,0.6246770620346069,0.5948335528373718,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.8480468988418579,0.5699443817138672,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8043655157089233,0.4175244867801666,0.4003254175186157,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6779450178146362,0.2471385449171066,1.1381560564041138,284.8934020996094,284.95001220703125,299.8692932128906,291.40167236328125,297.90631103515625,297.2694091796875,284.8948974609375,1.0,0.7088342905044556,0.3313554525375366,0.3313554525375366,1.0,1.0,-3.685643196105957,0.9021782279014589,2.7834651470184326,0.0727433711290359,0.8757571578025818,0.8757571578025818,0.0,248.0015106201172,255.0,58083.859375,0.0,4418.5224609375,1.0,279.4549560546875,282.9898681640625,294.4291687011719,298.1754150390625,293.1499938964844,293.1499938964844,279.75,39192.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788388013839722,1.0,0.0,0.0,3.924672365188599,3.9247004985809326,1.0277798310198705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.19970703125,0.0,1926.6712646484373,1895.4371337890625,0.0,4118.62158203125,0.9747722148895264,1.0,0.0,3.0,1.0,0.0
