time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118740,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7908121347427368,0.4003593921661377,0.3648595213890075,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9136037230491638,0.6235222816467285,0.5935532450675964,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8517177700996399,0.5747940540313721,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8019890189170837,0.4175778031349182,0.4002570509910583,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6760188937187195,0.2472956776618957,1.1386573314666748,285.0100402832031,284.95001220703125,299.8500061035156,291.38641357421875,297.9013061523437,297.2695617675781,285.0092163085937,1.0,0.7107835412025452,0.3311085999011993,0.3311085999011993,1.0,1.0,-3.68977165222168,0.9025851488113404,2.78718638420105,0.0721670091152191,0.9782615303993224,0.9782615303993224,0.0,250.920150756836,258.0,57277.51953125,0.0,4448.337890625,1.0,279.744140625,283.1304016113281,294.3643798828125,297.9950256347656,293.1499938964844,293.1499938964844,279.45001220703125,33222.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705207347869872,1.0,0.0,0.0,4.044249534606934,4.044278144836426,1.0913628329944911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.94921875,0.0,2036.040771484375,1895.4371337890625,0.0,4045.7939453125,0.9980291724205016,1.0,0.0,3.0,1.0,0.0
18118800,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7908121347427368,0.4003593921661377,0.3648595213890075,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9136037230491638,0.6235222816467285,0.5935532450675964,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8517177700996399,0.5747940540313721,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8019890189170837,0.4175778031349182,0.4002570509910583,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6760188937187195,0.2472956776618957,1.1386573314666748,285.0100402832031,284.95001220703125,299.8500061035156,291.38641357421875,297.9013061523437,297.2695617675781,285.0092163085937,1.0,0.7107835412025452,0.3311085999011993,0.3311085999011993,1.0,1.0,-3.68977165222168,0.9025851488113404,2.78718638420105,0.0721670091152191,0.9782615303993224,0.9782615303993224,0.0,250.920150756836,258.0,57277.51953125,0.0,4448.337890625,1.0,279.744140625,283.1304016113281,294.3643798828125,297.9950256347656,293.1499938964844,293.1499938964844,279.45001220703125,33222.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705207347869872,1.0,0.0,0.0,4.044249534606934,4.044278144836426,1.0913628329944911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.94921875,0.0,2036.040771484375,1895.4371337890625,0.0,4045.7939453125,0.9980291724205016,1.0,0.0,3.0,1.0,0.0
18118860,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7873832583427429,0.3986638188362121,0.3638019263744354,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9092708826065063,0.6211043000221252,0.5917891263961792,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.853564441204071,0.5804356336593628,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7990455031394958,0.4167257249355316,0.3998729884624481,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6736010313034058,0.2468292415142059,1.1382296085357666,284.8930969238281,284.95001220703125,299.8296813964844,291.3724975585937,297.88482666015625,297.25506591796875,284.89453125,1.0,0.7126671075820923,0.3308559954166412,0.3308559954166412,1.0,1.0,-3.692196369171143,0.9024633169174194,2.7897331714630127,0.0716258734464645,0.8746430277824402,0.8746430277824402,0.0,254.2415466308593,261.0,58051.47265625,0.0,4476.00537109375,1.0,279.4549560546875,282.9908447265625,294.3990783691406,298.1431579589844,293.1499938964844,293.1499938964844,279.75,39240.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797996282577516,1.0,0.0,0.0,3.921438694000244,3.921466827392578,1.026086920319358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.71337890625,0.0,1922.8873291015625,1895.4371337890625,0.0,4126.98193359375,0.974084496498108,1.0,0.0,3.0,1.0,0.0
18118920,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7873832583427429,0.3986638188362121,0.3638019263744354,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9092708826065063,0.6211043000221252,0.5917891263961792,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.853564441204071,0.5804356336593628,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7990455031394958,0.4167257249355316,0.3998729884624481,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6736010313034058,0.2468292415142059,1.1382296085357666,284.8930969238281,284.95001220703125,299.8296813964844,291.3724975585937,297.88482666015625,297.25506591796875,284.89453125,1.0,0.7126671075820923,0.3308559954166412,0.3308559954166412,1.0,1.0,-3.692196369171143,0.9024633169174194,2.7897331714630127,0.0716258734464645,0.8746430277824402,0.8746430277824402,0.0,254.2415466308593,261.0,58051.47265625,0.0,4476.00537109375,1.0,279.4549560546875,282.9908447265625,294.3990783691406,298.1431579589844,293.1499938964844,293.1499938964844,279.75,39240.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797996282577516,1.0,0.0,0.0,3.921438694000244,3.921466827392578,1.026086920319358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.71337890625,0.0,1922.8873291015625,1895.4371337890625,0.0,4126.98193359375,0.974084496498108,1.0,0.0,3.0,1.0,0.0
18118980,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7842334508895874,0.3978077471256256,0.3629235625267029,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9053323864936828,0.619529664516449,0.5901796817779541,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.8563717007637024,0.5858520865440369,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.796229898929596,0.4163575768470764,0.3994735777378082,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6711319088935852,0.2465055286884308,1.1369287967681885,285.0077819824219,284.95001220703125,299.8077697753906,291.36151123046875,297.8757629394531,297.25079345703125,285.00689697265625,1.0,0.7143821120262146,0.3306033909320831,0.3306033909320831,1.0,1.0,-3.693670034408569,0.9020662307739258,2.791603803634644,0.0708625689148902,0.9750313758850098,0.9750313758850098,0.0,257.4087219238281,264.0,57201.94140625,0.0,4500.10009765625,1.0,279.7441101074219,283.13043212890625,294.337158203125,297.962646484375,293.1499938964844,293.1499938964844,279.45001220703125,33292.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710165858268738,1.0,0.0,0.0,4.038878917694092,4.038907527923584,1.08846631974302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3291015625,0.0,2029.361572265625,1895.4371337890625,0.0,4050.15771484375,0.996848165988922,1.0,0.0,3.0,1.0,0.0
18119040,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7842334508895874,0.3978077471256256,0.3629235625267029,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9053323864936828,0.619529664516449,0.5901796817779541,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.8563717007637024,0.5858520865440369,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.796229898929596,0.4163575768470764,0.3994735777378082,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6711319088935852,0.2465055286884308,1.1369287967681885,285.0077819824219,284.95001220703125,299.8077697753906,291.36151123046875,297.8757629394531,297.25079345703125,285.00689697265625,1.0,0.7143821120262146,0.3306033909320831,0.3306033909320831,1.0,1.0,-3.693670034408569,0.9020662307739258,2.791603803634644,0.0708625689148902,0.9750313758850098,0.9750313758850098,0.0,257.4087219238281,264.0,57201.94140625,0.0,4500.10009765625,1.0,279.7441101074219,283.13043212890625,294.337158203125,297.962646484375,293.1499938964844,293.1499938964844,279.45001220703125,33292.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710165858268738,1.0,0.0,0.0,4.038878917694092,4.038907527923584,1.08846631974302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3291015625,0.0,2029.361572265625,1895.4371337890625,0.0,4050.15771484375,0.996848165988922,1.0,0.0,3.0,1.0,0.0
18119100,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7826092839241028,0.3968691825866699,0.3624314367771148,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9033891558647156,0.6182375550270081,0.5893406271934509,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.8569904565811157,0.5886162519454956,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7947965860366821,0.4158304333686828,0.3992571830749511,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.669867753982544,0.2461179941892624,1.1361725330352783,284.8721923828125,284.95001220703125,299.7962646484375,291.3570556640625,297.8666381835937,297.2428894042969,284.8703308105469,1.0,0.7152198553085327,0.3304770886898041,0.3304770886898041,1.0,1.0,-3.6942293643951416,0.9018117785453796,2.792417526245117,0.0705523490905761,0.8809903860092163,0.8809903860092163,0.0,259.0323181152344,264.0,58188.453125,0.0,4511.90234375,1.0,279.4893798828125,282.9687805175781,294.3910217285156,298.17889404296875,293.1499938964844,293.1499938964844,279.45001220703125,37868.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775555729866028,1.0,0.0,0.0,4.002961158752441,4.002990245819092,1.0691928764572367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3369140625,0.0,2018.81298828125,1895.4371337890625,0.0,4107.43896484375,0.9890830516815186,1.0,0.0,3.0,1.0,0.0
18119160,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.780413806438446,0.3957583010196686,0.3615248203277588,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9009289741516112,0.6167415380477905,0.588043749332428,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.857245683670044,0.5919962525367737,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.792860746383667,0.4151254296302795,0.3987073600292206,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6681427359580994,0.2455706447362899,1.134308934211731,284.8919982910156,284.95001220703125,299.78436279296875,291.353271484375,297.8555908203125,297.2324523925781,284.8935241699219,1.0,0.7159232497215271,0.3303704857826233,0.3303704857826233,1.0,1.0,-3.692744016647339,0.9010175466537476,2.7917263507843018,0.0701369941234588,0.8706597089767456,0.8706597089767456,0.0,260.9202880859375,267.0,57899.51953125,0.0,4519.67041015625,1.0,279.4550476074219,282.9937744140625,294.37701416015625,298.111083984375,293.1499938964844,293.1499938964844,279.75,39447.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796907305717468,1.0,0.0,0.0,3.9078354835510254,3.90786361694336,1.0189803560933797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.482421875,0.0,1907.05810546875,1895.4371337890625,0.0,4126.03466796875,0.9712782502174376,1.0,0.0,3.0,1.0,0.0
18119220,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7771437168121338,0.3946804702281952,0.3604343235492706,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8970794677734375,0.6149293184280396,0.5861977338790894,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8592830300331116,0.5974021553993225,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7898976802825928,0.4145264327526092,0.3980721533298492,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6654040217399597,0.2449358105659485,1.131505846977234,285.0049743652344,284.95001220703125,299.75946044921875,291.3475341796875,297.8442077636719,297.2261047363281,285.0040588378906,1.0,0.7173025012016296,0.3301572799682617,0.3301572799682617,1.0,1.0,-3.691572427749634,0.8999722599983215,2.791600227355957,0.0693110451102256,0.9685511589050292,0.9685511589050292,0.0,264.09307861328125,270.0,57018.64453125,0.0,4536.423828125,1.0,279.7440490722656,283.1322937011719,294.3204345703125,297.9335327148437,293.1499938964844,293.1499938964844,279.45001220703125,33381.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970348298549652,1.0,0.0,0.0,4.02357292175293,4.023601055145264,1.0802319820868431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4013671875,0.0,2009.498779296875,1895.4371337890625,0.0,4044.27587890625,0.9934487342834472,1.0,0.0,3.0,1.0,0.0
18119280,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7771437168121338,0.3946804702281952,0.3604343235492706,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8970794677734375,0.6149293184280396,0.5861977338790894,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8592830300331116,0.5974021553993225,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7898976802825928,0.4145264327526092,0.3980721533298492,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6654040217399597,0.2449358105659485,1.131505846977234,285.0049743652344,284.95001220703125,299.75946044921875,291.3475341796875,297.8442077636719,297.2261047363281,285.0040588378906,1.0,0.7173025012016296,0.3301572799682617,0.3301572799682617,1.0,1.0,-3.691572427749634,0.8999722599983215,2.791600227355957,0.0693110451102256,0.9685511589050292,0.9685511589050292,0.0,264.09307861328125,270.0,57018.64453125,0.0,4536.423828125,1.0,279.7440490722656,283.1322937011719,294.3204345703125,297.9335327148437,293.1499938964844,293.1499938964844,279.45001220703125,33381.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970348298549652,1.0,0.0,0.0,4.02357292175293,4.023601055145264,1.0802319820868431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4013671875,0.0,2009.498779296875,1895.4371337890625,0.0,4044.27587890625,0.9934487342834472,1.0,0.0,3.0,1.0,0.0
18119340,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7730000019073486,0.3924653232097626,0.3588970005512237,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8923376798629761,0.6119619607925415,0.5839030742645264,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9987333416938782,0.8595746159553528,0.6011996269226074,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7861624956130981,0.4131139814853668,0.3971500396728515,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6620239615440369,0.243769571185112,1.1278748512268066,284.89141845703125,284.95001220703125,299.7331237792969,291.34405517578125,297.8228454589844,297.2072448730469,284.8926696777344,1.0,0.7183927297592163,0.3299441039562225,0.3299441039562225,1.0,1.0,-3.686059713363648,0.8976422548294067,2.7884175777435303,0.0684072375297546,0.8645966649055481,0.8645966649055481,0.0,267.9149475097656,273.0,57633.77734375,0.0,4545.1015625,1.0,279.45513916015625,282.99908447265625,294.3651733398437,298.0826110839844,293.1499938964844,293.1499938964844,279.75,39614.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785424470901488,1.0,0.0,0.0,3.884376049041748,3.884403944015503,1.0067828952742277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.369140625,0.0,1878.4842529296875,1895.4371337890625,0.0,4116.041015625,0.9661118984222412,1.0,0.0,3.0,1.0,0.0
18119400,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7730000019073486,0.3924653232097626,0.3588970005512237,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8923376798629761,0.6119619607925415,0.5839030742645264,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9987333416938782,0.8595746159553528,0.6011996269226074,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7861624956130981,0.4131139814853668,0.3971500396728515,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6620239615440369,0.243769571185112,1.1278748512268066,284.89141845703125,284.95001220703125,299.7331237792969,291.34405517578125,297.8228454589844,297.2072448730469,284.8926696777344,1.0,0.7183927297592163,0.3299441039562225,0.3299441039562225,1.0,1.0,-3.686059713363648,0.8976422548294067,2.7884175777435303,0.0684072375297546,0.8645966649055481,0.8645966649055481,0.0,267.9149475097656,273.0,57633.77734375,0.0,4545.1015625,1.0,279.45513916015625,282.99908447265625,294.3651733398437,298.0826110839844,293.1499938964844,293.1499938964844,279.75,39614.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785424470901488,1.0,0.0,0.0,3.884376049041748,3.884403944015503,1.0067828952742277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.369140625,0.0,1878.4842529296875,1895.4371337890625,0.0,4116.041015625,0.9661118984222412,1.0,0.0,3.0,1.0,0.0
18119460,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7693787813186646,0.3912191987037658,0.357681006193161,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8880731463432312,0.6099613904953003,0.5819105505943298,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9967453479766846,0.8617287874221802,0.6025646924972534,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7827977538108826,0.4123218059539795,0.3963621854782104,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6589086055755615,0.2429379671812057,1.1242704391479492,285.0006408691406,284.95001220703125,299.7054138183594,291.3426513671875,297.8126220703125,297.2032775878906,284.9997253417969,1.0,0.7191124558448792,0.3298220932483673,0.3298220932483673,1.0,1.0,-3.678556442260742,0.8950294852256775,2.783527135848999,0.0673843920230865,0.9580690264701844,0.9580690264701844,0.0,271.3678283691406,276.0,56686.625,0.0,4545.87255859375,1.0,279.743896484375,283.135498046875,294.3125915527344,297.90496826171875,293.1499938964844,293.1499938964844,279.45001220703125,33504.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686026573181152,1.0,0.0,0.0,3.996128559112549,3.996156454086304,1.065545916389965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.3525390625,0.0,1973.944091796875,1895.4371337890625,0.0,4028.88916015625,0.987332046031952,1.0,0.0,3.0,1.0,0.0
18119520,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7693787813186646,0.3912191987037658,0.357681006193161,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8880731463432312,0.6099613904953003,0.5819105505943298,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9967453479766846,0.8617287874221802,0.6025646924972534,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7827977538108826,0.4123218059539795,0.3963621854782104,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6589086055755615,0.2429379671812057,1.1242704391479492,285.0006408691406,284.95001220703125,299.7054138183594,291.3426513671875,297.8126220703125,297.2032775878906,284.9997253417969,1.0,0.7191124558448792,0.3298220932483673,0.3298220932483673,1.0,1.0,-3.678556442260742,0.8950294852256775,2.783527135848999,0.0673843920230865,0.9580690264701844,0.9580690264701844,0.0,271.3678283691406,276.0,56686.625,0.0,4545.87255859375,1.0,279.743896484375,283.135498046875,294.3125915527344,297.90496826171875,293.1499938964844,293.1499938964844,279.45001220703125,33504.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686026573181152,1.0,0.0,0.0,3.996128559112549,3.996156454086304,1.065545916389965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.3525390625,0.0,1973.944091796875,1895.4371337890625,0.0,4028.88916015625,0.987332046031952,1.0,0.0,3.0,1.0,0.0
18119580,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7652457356452942,0.3888974785804748,0.3560370206832886,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8833203911781311,0.6068602800369263,0.5794793367385864,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9942539930343628,0.8623855113983154,0.6034230589866638,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7790119647979736,0.4107601344585418,0.3952902853488922,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6554813385009766,0.2416260838508606,1.1199543476104736,284.8920288085937,284.95001220703125,299.6763916015625,291.34307861328125,297.7934875488281,297.1882019042969,284.893310546875,1.0,0.719586968421936,0.3297000825405121,0.3297000825405121,1.0,1.0,-3.6682167053222656,0.8915837407112122,2.7766330242156982,0.0663997605443,0.856076180934906,0.856076180934906,0.0,275.1376342773437,279.0,57200.3046875,0.0,4540.69482421875,1.0,279.4553527832031,283.009033203125,294.3610534667969,298.0515441894531,293.1499938964844,293.1499938964844,279.75,39830.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976179838180542,1.0,0.0,0.0,3.844579935073853,3.844607353210449,9.86259124147182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.6953125,0.0,1830.205322265625,1895.4371337890625,0.0,4095.428955078125,0.9574767351150512,1.0,0.0,3.0,1.0,0.0
18119640,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7652457356452942,0.3888974785804748,0.3560370206832886,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8833203911781311,0.6068602800369263,0.5794793367385864,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9942539930343628,0.8623855113983154,0.6034230589866638,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7790119647979736,0.4107601344585418,0.3952902853488922,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6554813385009766,0.2416260838508606,1.1199543476104736,284.8920288085937,284.95001220703125,299.6763916015625,291.34307861328125,297.7934875488281,297.1882019042969,284.893310546875,1.0,0.719586968421936,0.3297000825405121,0.3297000825405121,1.0,1.0,-3.6682167053222656,0.8915837407112122,2.7766330242156982,0.0663997605443,0.856076180934906,0.856076180934906,0.0,275.1376342773437,279.0,57200.3046875,0.0,4540.69482421875,1.0,279.4553527832031,283.009033203125,294.3610534667969,298.0515441894531,293.1499938964844,293.1499938964844,279.75,39830.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976179838180542,1.0,0.0,0.0,3.844579935073853,3.844607353210449,9.86259124147182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.6953125,0.0,1830.205322265625,1895.4371337890625,0.0,4095.428955078125,0.9574767351150512,1.0,0.0,3.0,1.0,0.0
18119700,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7633318305015564,0.3881752789020538,0.3552141785621643,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8811035752296448,0.6057364344596863,0.5782375931739807,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9931427240371704,0.863483190536499,0.6039223670959473,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7772369980812073,0.4102508127689361,0.3947043120861053,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6538399457931519,0.2411070615053177,1.1174747943878174,285.0096435546875,284.95001220703125,299.661376953125,291.3439025878906,297.7884216308594,297.1866760253906,285.0103454589844,1.0,0.7197136878967285,0.3296391069889068,0.3296391069889068,1.0,1.0,-3.662637233734131,0.8897467851638794,2.772890567779541,0.0657250434160232,0.9360182285308838,0.9360182285308838,0.0,276.8302307128906,279.0,56235.70703125,0.0,4535.7822265625,1.0,279.7058410644531,283.1515808105469,294.30303955078125,297.83172607421875,293.1499938964844,293.1499938964844,279.75,34213.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689021110534668,1.0,0.0,0.0,3.894719839096069,3.894746780395508,1.0121519835593062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.87646484375,0.0,1848.51513671875,1895.4371337890625,0.0,4031.531005859375,0.9666338562965392,1.0,0.0,3.0,1.0,0.0
18119760,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7620329856872559,0.3875626623630523,0.3547236323356628,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8795207738876343,0.6047435402870178,0.5773592591285706,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9925596714019777,0.8646790981292725,0.6048164367675781,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7760249972343445,0.4098566174507141,0.3943750858306885,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6526758074760437,0.240681380033493,1.11574387550354,284.9986267089844,284.95001220703125,299.64605712890625,291.3451232910156,297.7846374511719,297.186767578125,284.9974670410156,1.0,0.719957709312439,0.3296403288841247,0.3296403288841247,1.0,1.0,-3.659585237503052,0.8888412714004517,2.7707438468933105,0.0654759854078292,0.9471330046653748,0.9471330046653748,0.0,278.111083984375,282.0,56271.3046875,0.0,4535.31298828125,1.0,279.74468994140625,283.1423034667969,294.3117980957031,297.877685546875,293.1499938964844,293.1499938964844,279.45001220703125,33439.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657090902328492,1.0,0.0,0.0,3.960137844085693,3.960165500640869,1.046438910634606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.462890625,0.0,1926.1656494140625,1895.4371337890625,0.0,4003.310546875,0.9789292216300964,1.0,0.0,3.0,1.0,0.0
18119820,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7581919431686401,0.3851756751537323,0.3530072271823883,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8750866055488586,0.6015537977218628,0.5748283267021179,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.99017071723938,0.865218997001648,0.6056118011474609,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7724952697753906,0.4082100093364715,0.3932074308395386,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6494600176811218,0.2392705827951431,1.110923409461975,284.89434814453125,284.95001220703125,299.614501953125,291.3485412597656,297.7660217285156,297.1728515625,284.8954162597656,1.0,0.7202001214027405,0.3296428322792053,0.3296428322792053,1.0,1.0,-3.648238897323608,0.885506272315979,2.76273250579834,0.0648254826664924,0.8485020995140076,0.8485020995140076,0.0,281.6248474121094,285.0,56752.66015625,0.0,4525.7548828125,1.0,279.4560241699219,283.0208435058594,294.3647155761719,298.0267944335937,293.1499938964844,293.1499938964844,279.75,39760.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730420112609864,1.0,0.0,0.0,3.802690982818604,3.802717924118042,9.648845207266277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.67578125,0.0,1778.0582275390625,1895.4371337890625,0.0,4067.953125,0.9481953382492064,1.0,0.0,3.0,1.0,0.0
18119880,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7581919431686401,0.3851756751537323,0.3530072271823883,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8750866055488586,0.6015537977218628,0.5748283267021179,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.99017071723938,0.865218997001648,0.6056118011474609,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7724952697753906,0.4082100093364715,0.3932074308395386,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6494600176811218,0.2392705827951431,1.110923409461975,284.89434814453125,284.95001220703125,299.614501953125,291.3485412597656,297.7660217285156,297.1728515625,284.8954162597656,1.0,0.7202001214027405,0.3296428322792053,0.3296428322792053,1.0,1.0,-3.648238897323608,0.885506272315979,2.76273250579834,0.0648254826664924,0.8485020995140076,0.8485020995140076,0.0,281.6248474121094,285.0,56752.66015625,0.0,4525.7548828125,1.0,279.4560241699219,283.0208435058594,294.3647155761719,298.0267944335937,293.1499938964844,293.1499938964844,279.75,39760.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730420112609864,1.0,0.0,0.0,3.802690982818604,3.802717924118042,9.648845207266277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.67578125,0.0,1778.0582275390625,1895.4371337890625,0.0,4067.953125,0.9481953382492064,1.0,0.0,3.0,1.0,0.0
18119940,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.755139946937561,0.383739709854126,0.351624071598053,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8714637756347656,0.5993155837059021,0.5726162195205688,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.98848694562912,0.8673017024993896,0.6068897247314453,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7696460485458374,0.4072072803974151,0.3922118842601776,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6467596888542175,0.2382159978151321,1.106257438659668,284.9970703125,284.95001220703125,299.5817565917969,291.35308837890625,297.75701904296875,297.1718444824219,284.9961242675781,1.0,0.7203994393348694,0.3296453356742859,0.3296453356742859,1.0,1.0,-3.638630390167236,0.8826906681060791,2.755939722061157,0.0640609636902809,0.9369922876358032,0.9369922876358032,0.0,284.4736633300781,288.0,55841.8046875,0.0,4516.91552734375,1.0,279.7434387207031,283.1502990722656,294.3199462890625,297.85821533203125,293.1499938964844,293.1499938964844,279.45001220703125,33471.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625005125999452,1.0,0.0,0.0,3.918843507766724,3.918870687484741,1.0247292721032863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.5400390625,0.0,1873.1976318359373,1895.4371337890625,0.0,3974.84423828125,0.9699203372001648,1.0,0.0,3.0,1.0,0.0
18120000,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.755139946937561,0.383739709854126,0.351624071598053,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8714637756347656,0.5993155837059021,0.5726162195205688,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.98848694562912,0.8673017024993896,0.6068897247314453,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7696460485458374,0.4072072803974151,0.3922118842601776,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6467596888542175,0.2382159978151321,1.106257438659668,284.9970703125,284.95001220703125,299.5817565917969,291.35308837890625,297.75701904296875,297.1718444824219,284.9961242675781,1.0,0.7203994393348694,0.3296453356742859,0.3296453356742859,1.0,1.0,-3.638630390167236,0.8826906681060791,2.755939722061157,0.0640609636902809,0.9369922876358032,0.9369922876358032,0.0,284.4736633300781,288.0,55841.8046875,0.0,4516.91552734375,1.0,279.7434387207031,283.1502990722656,294.3199462890625,297.85821533203125,293.1499938964844,293.1499938964844,279.45001220703125,33471.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625005125999452,1.0,0.0,0.0,3.918843507766724,3.918870687484741,1.0247292721032863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.5400390625,0.0,1873.1976318359373,1895.4371337890625,0.0,3974.84423828125,0.9699203372001648,1.0,0.0,3.0,1.0,0.0
18120060,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7514196634292603,0.3812738060951233,0.3498168885707855,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8671612739562988,0.5960251092910767,0.5699694752693176,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9860184788703918,0.8676420450210571,0.607526421546936,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7662129402160645,0.4054740369319916,0.3909481167793274,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6436145901679993,0.2367004156112671,1.1009256839752195,284.8969116210937,284.95001220703125,299.5478515625,291.3586120605469,297.7382507324219,297.158447265625,284.89764404296875,1.0,0.7204873561859131,0.3296709656715393,0.3296709656715393,1.0,1.0,-3.626113653182984,0.8790804147720337,2.74703311920166,0.0633934661746025,0.8413404822349548,0.8413404822349548,0.0,287.93719482421875,291.0,56285.37890625,0.0,4503.87255859375,1.0,279.4565734863281,283.0332336425781,294.3738708496094,298.0067138671875,293.1499938964844,293.1499938964844,279.75,39698.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969651699066162,1.0,0.0,0.0,3.759671926498413,3.759698629379273,9.431769854018056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.08056640625,0.0,1725.6802978515625,1895.4371337890625,0.0,4038.14013671875,0.9386969804763794,1.0,0.0,3.0,1.0,0.0
18120120,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7514196634292603,0.3812738060951233,0.3498168885707855,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8671612739562988,0.5960251092910767,0.5699694752693176,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9860184788703918,0.8676420450210571,0.607526421546936,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7662129402160645,0.4054740369319916,0.3909481167793274,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6436145901679993,0.2367004156112671,1.1009256839752195,284.8969116210937,284.95001220703125,299.5478515625,291.3586120605469,297.7382507324219,297.158447265625,284.89764404296875,1.0,0.7204873561859131,0.3296709656715393,0.3296709656715393,1.0,1.0,-3.626113653182984,0.8790804147720337,2.74703311920166,0.0633934661746025,0.8413404822349548,0.8413404822349548,0.0,287.93719482421875,291.0,56285.37890625,0.0,4503.87255859375,1.0,279.4565734863281,283.0332336425781,294.3738708496094,298.0067138671875,293.1499938964844,293.1499938964844,279.75,39698.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969651699066162,1.0,0.0,0.0,3.759671926498413,3.759698629379273,9.431769854018056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.08056640625,0.0,1725.6802978515625,1895.4371337890625,0.0,4038.14013671875,0.9386969804763794,1.0,0.0,3.0,1.0,0.0
18120180,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7484526634216309,0.3797358870506286,0.3483564555644989,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8636348247528076,0.5936635732650757,0.5676568746566772,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.984267234802246,0.8694952726364136,0.6086623668670654,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7634322047233582,0.4043736457824707,0.3898709416389465,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6409546732902527,0.2355347126722335,1.0957950353622437,284.9950866699219,284.95001220703125,299.5128479003906,291.3648376464844,297.7288818359375,297.1576232910156,284.994140625,1.0,0.7205533981323242,0.3296966254711151,0.3296966254711151,1.0,1.0,-3.615463972091675,0.876029372215271,2.7394344806671143,0.0626405626535415,0.9265131950378418,0.9265131950378418,0.0,290.7549743652344,294.0,55387.99609375,0.0,4492.0361328125,1.0,279.7431640625,283.1582336425781,294.33111572265625,297.8411560058594,293.1499938964844,293.1499938964844,279.45001220703125,33454.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590134024620056,1.0,0.0,0.0,3.877646207809448,3.877672910690308,1.0032973705165205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.248046875,0.0,1821.0032958984373,1895.4371337890625,0.0,3943.786376953125,0.9606423377990724,1.0,0.0,3.0,1.0,0.0
18120240,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7484526634216309,0.3797358870506286,0.3483564555644989,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8636348247528076,0.5936635732650757,0.5676568746566772,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.984267234802246,0.8694952726364136,0.6086623668670654,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7634322047233582,0.4043736457824707,0.3898709416389465,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6409546732902527,0.2355347126722335,1.0957950353622437,284.9950866699219,284.95001220703125,299.5128479003906,291.3648376464844,297.7288818359375,297.1576232910156,284.994140625,1.0,0.7205533981323242,0.3296966254711151,0.3296966254711151,1.0,1.0,-3.615463972091675,0.876029372215271,2.7394344806671143,0.0626405626535415,0.9265131950378418,0.9265131950378418,0.0,290.7549743652344,294.0,55387.99609375,0.0,4492.0361328125,1.0,279.7431640625,283.1582336425781,294.33111572265625,297.8411560058594,293.1499938964844,293.1499938964844,279.45001220703125,33454.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590134024620056,1.0,0.0,0.0,3.877646207809448,3.877672910690308,1.0032973705165205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.248046875,0.0,1821.0032958984373,1895.4371337890625,0.0,3943.786376953125,0.9606423377990724,1.0,0.0,3.0,1.0,0.0
18120300,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7468963265419006,0.3785131275653839,0.3475870192050934,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8618008494377136,0.5920298099517822,0.5664734244346619,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.983259379863739,0.8696054816246033,0.6091196537017822,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7619913816452026,0.4035219848155975,0.389334887266159,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6396030783653259,0.234777957201004,1.0933191776275637,284.86962890625,284.95001220703125,299.4949645996094,291.3681640625,297.7198181152344,297.1516418457031,284.8693542480469,1.0,0.7206116318702698,0.3297094404697418,0.3297094404697418,1.0,1.0,-3.610049247741699,0.8744707107543945,2.7355785369873047,0.0623987913131713,0.8361207842826843,0.8361207842826843,0.0,292.2909545898437,294.0,56132.390625,0.0,4486.6552734375,1.0,279.4934387207031,283.0124206542969,294.3939514160156,298.0541076660156,293.1499938964844,293.1499938964844,279.45001220703125,39182.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964807391166687,1.0,0.0,0.0,3.814462423324585,3.8144896030426025,9.708675179354032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.955078125,0.0,1787.932861328125,1895.4371337890625,0.0,3995.321533203125,0.9474064707756042,1.0,0.0,3.0,1.0,0.0
18120360,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7448504567146301,0.377196192741394,0.3464784026145935,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8594660758972168,0.5902770757675171,0.5649144649505615,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9817175269126892,0.8696290254592896,0.609155535697937,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7600982189178467,0.4025601744651794,0.3885277509689331,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6378723978996277,0.2339204102754593,1.0900044441223145,284.8990783691406,284.95001220703125,299.476806640625,291.37158203125,297.7099609375,297.1446533203125,284.900146484375,1.0,0.7205154299736023,0.3297588229179382,0.3297588229179382,1.0,1.0,-3.601926565170288,0.8722259998321533,2.7297005653381348,0.062016736716032,0.8338679671287537,0.8338679671287537,0.0,294.1871032714844,297.0,55773.41796875,0.0,4476.10009765625,1.0,279.4562683105469,283.04669189453125,294.3868713378906,297.98858642578125,293.1499938964844,293.1499938964844,279.75,39887.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660851359367372,1.0,0.0,0.0,3.710942029953003,3.710968017578125,9.1888591668976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.1875,0.0,1669.6375732421875,1895.4371337890625,0.0,4006.639892578125,0.928191065788269,1.0,0.0,3.0,1.0,0.0
18120420,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7419402003288269,0.3755607008934021,0.3449370265007019,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8560142517089844,0.5877959132194519,0.5624968409538269,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.979870855808258,0.8712493181228638,0.6101358532905579,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7573676109313965,0.4013660252094269,0.3873681426048279,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6352285742759705,0.2326488196849823,1.084421992301941,284.992919921875,284.95001220703125,299.4397888183594,291.37860107421875,297.7003173828125,297.1439514160156,284.99200439453125,1.0,0.7204627990722656,0.3298575580120086,0.3298575580120086,1.0,1.0,-3.590224027633667,0.8690946698188782,2.7211291790008545,0.0614351667463779,0.915816366672516,0.915816366672516,0.0,297.0025329589844,300.0,54907.640625,0.0,4461.46826171875,1.0,279.74285888671875,283.1665954589844,294.34442138671875,297.8248291015625,293.1499938964844,293.1499938964844,279.45001220703125,33452.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553239345550536,1.0,0.0,0.0,3.834149599075317,3.8341758251190186,9.80915046966402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.51953125,0.0,1767.1341552734375,1895.4371337890625,0.0,3910.79541015625,0.9508786201477052,1.0,0.0,3.0,1.0,0.0
18120480,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7419402003288269,0.3755607008934021,0.3449370265007019,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8560142517089844,0.5877959132194519,0.5624968409538269,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.979870855808258,0.8712493181228638,0.6101358532905579,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7573676109313965,0.4013660252094269,0.3873681426048279,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6352285742759705,0.2326488196849823,1.084421992301941,284.992919921875,284.95001220703125,299.4397888183594,291.37860107421875,297.7003173828125,297.1439514160156,284.99200439453125,1.0,0.7204627990722656,0.3298575580120086,0.3298575580120086,1.0,1.0,-3.590224027633667,0.8690946698188782,2.7211291790008545,0.0614351667463779,0.915816366672516,0.915816366672516,0.0,297.0025329589844,300.0,54907.640625,0.0,4461.46826171875,1.0,279.74285888671875,283.1665954589844,294.34442138671875,297.8248291015625,293.1499938964844,293.1499938964844,279.45001220703125,33452.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553239345550536,1.0,0.0,0.0,3.834149599075317,3.8341758251190186,9.80915046966402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.51953125,0.0,1767.1341552734375,1895.4371337890625,0.0,3910.79541015625,0.9508786201477052,1.0,0.0,3.0,1.0,0.0
18120540,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7384259104728699,0.3729559779167175,0.3429834842681885,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8519608378410339,0.5843209624290466,0.5596529245376587,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9772191643714904,0.8711826801300049,0.6104724407196045,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7541170716285706,0.399478018283844,0.3859423995018005,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6321800351142883,0.2309428602457046,1.0781817436218262,284.9006042480469,284.95001220703125,299.4017944335937,291.3856811523437,297.6813049316406,297.13140869140625,284.90106201171875,1.0,0.7203084826469421,0.3299562931060791,0.3299562931060791,1.0,1.0,-3.575644969940185,0.865101158618927,2.710543632507324,0.0608605667948722,0.8259316086769104,0.8259316086769104,0.0,300.4219665527344,303.0,55264.7734375,0.0,4442.76025390625,1.0,279.4571533203125,283.05877685546875,294.3998107910156,297.9701538085937,293.1499938964844,293.1499938964844,279.75,39697.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962258279323578,1.0,0.0,0.0,3.6664087772369385,3.6664345264434814,8.969640816758329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.4453125,0.0,1616.8677978515625,1895.4371337890625,0.0,3972.690673828125,0.9181485772132874,1.0,0.0,3.0,1.0,0.0
