time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120600,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7384259104728699,0.3729559779167175,0.3429834842681885,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8519608378410339,0.5843209624290466,0.5596529245376587,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9772191643714904,0.8711826801300049,0.6104724407196045,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7541170716285706,0.399478018283844,0.3859423995018005,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6321800351142883,0.2309428602457046,1.0781817436218262,284.9006042480469,284.95001220703125,299.4017944335937,291.3856811523437,297.6813049316406,297.13140869140625,284.90106201171875,1.0,0.7203084826469421,0.3299562931060791,0.3299562931060791,1.0,1.0,-3.575644969940185,0.865101158618927,2.710543632507324,0.0608605667948722,0.8259316086769104,0.8259316086769104,0.0,300.4219665527344,303.0,55264.7734375,0.0,4442.76025390625,1.0,279.4571533203125,283.05877685546875,294.3998107910156,297.9701538085937,293.1499938964844,293.1499938964844,279.75,39697.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962258279323578,1.0,0.0,0.0,3.6664087772369385,3.6664345264434814,8.969640816758329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.4453125,0.0,1616.8677978515625,1895.4371337890625,0.0,3972.690673828125,0.9181485772132874,1.0,0.0,3.0,1.0,0.0
18120660,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7355745434761047,0.3712260723114013,0.3413760960102081,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8485984206199646,0.5817225575447083,0.5571452379226685,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.975290060043335,0.8725613951683044,0.6113085150718689,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7514504790306091,0.3981920480728149,0.3847106397151947,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6295447945594788,0.2295716851949691,1.072196125984192,284.9906921386719,284.95001220703125,299.3628845214844,291.3926086425781,297.6713256835937,297.1307678222656,284.98974609375,1.0,0.7201499342918396,0.3301292657852173,0.3301292657852173,1.0,1.0,-3.5630102157592773,0.8619160056114197,2.701094388961792,0.0604574047029018,0.9048293828964232,0.9048293828964232,0.0,303.22760009765625,291.0,54397.41796875,0.0,4425.677734375,1.0,279.7425537109375,283.17547607421875,294.3580322265625,297.807373046875,293.1499938964844,293.1499938964844,279.45001220703125,33470.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514609575271606,1.0,0.0,0.0,3.7884089946746826,3.7884347438812256,9.576503998687258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.099609375,0.0,1711.860107421875,1895.4371337890625,0.0,3876.11376953125,0.9405544400215148,1.0,0.0,3.0,1.0,0.0
18120720,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7355745434761047,0.3712260723114013,0.3413760960102081,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8485984206199646,0.5817225575447083,0.5571452379226685,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.975290060043335,0.8725613951683044,0.6113085150718689,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7514504790306091,0.3981920480728149,0.3847106397151947,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6295447945594788,0.2295716851949691,1.072196125984192,284.9906921386719,284.95001220703125,299.3628845214844,291.3926086425781,297.6713256835937,297.1307678222656,284.98974609375,1.0,0.7201499342918396,0.3301292657852173,0.3301292657852173,1.0,1.0,-3.5630102157592773,0.8619160056114197,2.701094388961792,0.0604574047029018,0.9048293828964232,0.9048293828964232,0.0,303.22760009765625,291.0,54397.41796875,0.0,4425.677734375,1.0,279.7425537109375,283.17547607421875,294.3580322265625,297.807373046875,293.1499938964844,293.1499938964844,279.45001220703125,33470.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514609575271606,1.0,0.0,0.0,3.7884089946746826,3.7884347438812256,9.576503998687258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.099609375,0.0,1711.860107421875,1895.4371337890625,0.0,3876.11376953125,0.9405544400215148,1.0,0.0,3.0,1.0,0.0
18120780,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7354247570037842,0.3697467744350433,0.3402684926986694,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.848514974117279,0.5797494053840637,0.555533230304718,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9761674404144288,0.8723934292793274,0.6114988327026367,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7515413761138916,0.3971218764781952,0.3838593065738678,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6293258666992188,0.2286016792058944,1.0682324171066284,284.8720397949219,284.95001220703125,299.3406982421875,291.3963623046875,297.6606750488281,297.1239624023437,284.87457275390625,1.0,0.7180632948875427,0.330226182937622,0.330226182937622,1.0,1.0,-3.554187774658203,0.8596094846725464,2.6945784091949463,0.0603014603257179,0.8150045275688171,0.8150045275688171,0.0,301.6868896484375,291.0,54945.46484375,0.0,4392.5302734375,1.0,279.486328125,283.0416259765625,294.4229431152344,298.0080871582031,293.1499938964844,293.1499938964844,279.45001220703125,40412.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576449990272522,1.0,0.0,0.0,3.689865112304688,3.6898910999298096,9.084776593226708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.82763671875,0.0,1649.16845703125,1895.4371337890625,0.0,3931.5654296875,0.9212245345115662,1.0,0.0,3.0,1.0,0.0
18120840,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.735566258430481,0.3685838580131531,0.3391099274158478,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8488330841064453,0.5781751275062561,0.5539435744285583,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.977278172969818,0.8722982406616211,0.611298143863678,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7519381046295166,0.396245390176773,0.382941871881485,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6293900609016418,0.2277971804141998,1.0642801523208618,284.90252685546875,284.95001220703125,299.3231201171875,291.3992004394531,297.6522827148437,297.1186828613281,284.9031982421875,1.0,0.7158030867576599,0.3303022086620331,0.3303022086620331,1.0,1.0,-3.5447838306427,0.8570671081542969,2.687716722488404,0.0599062629044055,0.8177281618118286,0.8177281618118286,0.0,299.490234375,279.0,54660.70703125,0.0,4354.0146484375,1.0,279.4569702148437,283.0738525390625,294.4132080078125,297.9478454589844,293.1499938964844,293.1499938964844,279.75,39899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583023190498352,1.0,0.0,0.0,3.611017465591431,3.611042737960816,8.700665716787626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.751953125,0.0,1556.1036376953125,1895.4371337890625,0.0,3937.43798828125,0.9063373804092408,1.0,0.0,3.0,1.0,0.0
18120900,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7364765405654907,0.3676835000514984,0.3379689455032348,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8500375151634216,0.5768072009086609,0.5523078441619873,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.97947359085083,0.8728821873664856,0.6113341450691223,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7531256675720215,0.3955471515655517,0.3819961547851562,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6300322413444519,0.2270631343126297,1.059921145439148,285.0050354003906,284.95001220703125,299.3029479980469,291.4022827148437,297.6469421386719,297.1181945800781,285.0047302246094,1.0,0.7128402590751648,0.3303886950016022,0.3303886950016022,1.0,1.0,-3.535099506378174,0.8544763326644897,2.6806232929229736,0.0594402588903903,0.888334333896637,0.888334333896637,0.0,295.858154296875,279.0,53794.59765625,0.0,4306.27685546875,1.0,279.7007141113281,283.1991577148437,294.3579406738281,297.736572265625,293.1499938964844,293.1499938964844,279.75,33918.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507246613502502,1.0,0.0,0.0,3.6712043285369873,3.671229124069214,8.993121127787163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.294921875,0.0,1578.8515625,1895.4371337890625,0.0,3869.488037109375,0.9166759252548218,1.0,0.0,3.0,1.0,0.0
18120960,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7381518483161926,0.3668591678142547,0.3370878100395202,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8520923256874084,0.575526773929596,0.5509527921676636,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9825094938278198,0.8734926581382751,0.6116837859153748,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.755074679851532,0.3949346840381622,0.3812501132488251,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6312849521636963,0.2264074832201004,1.056127667427063,284.98590087890625,284.95001220703125,299.2825622558594,291.4052429199219,297.6423645019531,297.11871337890625,284.9846496582031,1.0,0.7096589207649231,0.3305193483829498,0.3305193483829498,1.0,1.0,-3.5273685455322266,0.8525912761688232,2.674777269363404,0.0592993684113025,0.8907873630523682,0.8907873630523682,0.0,291.28619384765625,267.0,53772.5,0.0,4258.25634765625,1.0,279.7430419921875,283.1837463378906,294.3685607910156,297.78143310546875,293.1499938964844,293.1499938964844,280.04998779296875,33504.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471842050552368,1.0,0.0,0.0,3.7365686893463135,3.736594200134277,9.316209457210788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.8974609375,0.0,1650.8173828125,1895.4371337890625,0.0,3837.56005859375,0.9286651611328124,1.0,0.0,3.0,1.0,0.0
18121020,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7424107789993286,0.3653660416603088,0.3353759050369262,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8573052287101746,0.5731483697891235,0.5483211278915405,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9892868995666504,0.874840497970581,0.6123429536819458,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7599848508834839,0.3938780426979065,0.3798459470272064,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6346051096916199,0.2252462059259414,1.0489604473114014,285.0420837402344,284.95001220703125,299.2412414550781,291.4104919433594,297.6341552734375,297.1210632324219,285.0393981933594,1.0,0.7027880549430847,0.3307806849479675,0.3307806849479675,1.0,1.0,-3.512625217437744,0.8490449786186218,2.6635804176330566,0.0591054409742355,0.9917985796928406,0.9917985796928406,0.0,280.9576416015625,255.0,53137.2578125,0.0,4157.56298828125,1.0,280.04302978515625,283.2626953125,294.3795166015625,297.737060546875,293.1499938964844,293.1499938964844,279.75,30668.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938109576702118,1.0,0.0,0.0,3.9495186805725098,3.949545621871948,1.040834376908606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.10009765625,0.0,1889.9459228515625,1895.4371337890625,0.0,3755.241455078125,0.9748646020889282,1.0,0.0,3.0,1.0,0.0
18121080,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7424107789993286,0.3653660416603088,0.3353759050369262,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8573052287101746,0.5731483697891235,0.5483211278915405,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9892868995666504,0.874840497970581,0.6123429536819458,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7599848508834839,0.3938780426979065,0.3798459470272064,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6346051096916199,0.2252462059259414,1.0489604473114014,285.0420837402344,284.95001220703125,299.2412414550781,291.4104919433594,297.6341552734375,297.1210632324219,285.0393981933594,1.0,0.7027880549430847,0.3307806849479675,0.3307806849479675,1.0,1.0,-3.512625217437744,0.8490449786186218,2.6635804176330566,0.0591054409742355,0.9917985796928406,0.9917985796928406,0.0,280.9576416015625,255.0,53137.2578125,0.0,4157.56298828125,1.0,280.04302978515625,283.2626953125,294.3795166015625,297.737060546875,293.1499938964844,293.1499938964844,279.75,30668.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938109576702118,1.0,0.0,0.0,3.9495186805725098,3.949545621871948,1.040834376908606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.10009765625,0.0,1889.9459228515625,1895.4371337890625,0.0,3755.241455078125,0.9748646020889282,1.0,0.0,3.0,1.0,0.0
18121140,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7451488971710205,0.3633558452129364,0.3336925506591797,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8608056902885437,0.5704677700996399,0.5459524989128113,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9935297966003418,0.874103844165802,0.6121081709861755,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7633063793182373,0.3924207091331482,0.3785120844841003,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6368280649185181,0.2239996343851089,1.0430493354797363,284.8716735839844,284.95001220703125,299.211669921875,291.4136657714844,297.61871337890625,297.1103210449219,284.8724975585937,1.0,0.6974896788597107,0.3309650123119354,0.3309650123119354,1.0,1.0,-3.498767614364624,0.8455040454864502,2.653263568878174,0.0588693395256996,0.8722253441810608,0.8722253441810608,0.0,273.7411499023437,255.0,53992.28125,0.0,4078.509033203125,1.0,279.7676696777344,283.0718078613281,294.4573974609375,297.96368408203125,293.1499938964844,293.1499938964844,279.75,37975.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480849504470824,1.0,0.0,0.0,3.904315710067749,3.904343605041504,1.0171456779062282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.14306640625,0.0,1890.766357421875,1895.4371337890625,0.0,3845.69384765625,0.9679356217384338,1.0,0.0,3.0,1.0,0.0
18121200,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7460740804672241,0.3624764382839203,0.3327784538269043,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.862059473991394,0.5692858695983887,0.5447202920913696,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9950547218322754,0.8737766742706299,0.6117485165596008,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7644988894462585,0.3917465507984161,0.3777702152729034,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6375818252563477,0.2234166860580444,1.039993166923523,284.881591796875,284.95001220703125,299.19921875,291.414794921875,297.61199951171875,297.1055603027344,284.8826599121094,1.0,0.6951051950454712,0.3310419917106628,0.3310419917106628,1.0,1.0,-3.491185426712036,0.8434920907020569,2.647693395614624,0.0585833005607128,0.8644613027572632,0.8644613027572632,0.0,270.8292236328125,243.0,53792.5703125,0.0,4041.687255859375,1.0,279.7554626464844,283.0850830078125,294.447509765625,297.927001953125,293.1499938964844,293.1499938964844,280.04998779296875,38778.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949236273765564,1.0,0.0,0.0,3.858975172042847,3.8590025901794434,9.93658659353969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.09375,0.0,1839.86083984375,1895.4371337890625,0.0,3856.079345703125,0.9596500992774964,1.0,0.0,3.0,1.0,0.0
18121260,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.750556230545044,0.3606036007404327,0.3304648399353027,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8676830530166626,0.5664042830467224,0.5413429141044617,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.8746640682220459,0.6084145903587341,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7697476148605347,0.3902573883533478,0.3757759928703308,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6410381197929382,0.2219153642654419,1.030851125717163,284.9864196777344,284.95001220703125,299.156494140625,291.41796875,297.60089111328125,297.1047058105469,284.98492431640625,1.0,0.6867570877075195,0.3313674330711365,0.3313674330711365,1.0,1.0,-3.466982364654541,0.8373008966445923,2.6296815872192383,0.057943906635046,0.947096586227417,0.947096586227417,0.0,260.1279296875,231.0,52675.58203125,0.0,3916.742919921875,1.0,280.0437316894531,283.2189636230469,294.388916015625,297.7394104003906,293.1499938964844,293.1499938964844,279.75,33549.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93940669298172,1.0,0.0,0.0,3.966900587081909,3.966928243637085,1.0500160669835168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.20654296875,0.0,1935.8741455078125,1895.4371337890625,0.0,3767.048828125,0.980637550354004,1.0,0.0,3.0,1.0,0.0
18121320,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.750556230545044,0.3606036007404327,0.3304648399353027,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8676830530166626,0.5664042830467224,0.5413429141044617,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.8746640682220459,0.6084145903587341,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7697476148605347,0.3902573883533478,0.3757759928703308,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6410381197929382,0.2219153642654419,1.030851125717163,284.9864196777344,284.95001220703125,299.156494140625,291.41796875,297.60089111328125,297.1047058105469,284.98492431640625,1.0,0.6867570877075195,0.3313674330711365,0.3313674330711365,1.0,1.0,-3.466982364654541,0.8373008966445923,2.6296815872192383,0.057943906635046,0.947096586227417,0.947096586227417,0.0,260.1279296875,231.0,52675.58203125,0.0,3916.742919921875,1.0,280.0437316894531,283.2189636230469,294.388916015625,297.7394104003906,293.1499938964844,293.1499938964844,279.75,33549.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93940669298172,1.0,0.0,0.0,3.966900587081909,3.966928243637085,1.0500160669835168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.20654296875,0.0,1935.8741455078125,1895.4371337890625,0.0,3767.048828125,0.980637550354004,1.0,0.0,3.0,1.0,0.0
18121380,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.754120409488678,0.3578478693962097,0.3279319107532501,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8722688555717468,0.56261146068573,0.5377353429794312,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.8761234283447266,0.5950940847396851,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7740963101387024,0.3881176114082336,0.3736476302146911,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6437998414039612,0.2200371772050857,1.0215485095977783,284.8769836425781,284.95001220703125,299.1131896972656,291.41973876953125,297.5881652832031,297.1025695800781,284.8782958984375,1.0,0.6772404313087463,0.3316928744316101,0.3316928744316101,1.0,1.0,-3.429796934127808,0.82722008228302,2.602576732635498,0.0563675127923488,0.8331773281097412,0.8331773281097412,0.0,250.50241088867188,219.0,52741.7890625,0.0,3767.916259765625,1.0,279.755859375,283.1021423339844,294.4338073730469,297.8563232421875,293.1499938964844,293.1499938964844,280.04998779296875,41030.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946431279182434,1.0,0.0,0.0,3.764073371887207,3.7641003131866455,9.45386659623182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.361328125,0.0,1741.218017578125,1895.4371337890625,0.0,3830.755859375,0.9406198859214784,1.0,0.0,3.0,1.0,0.0
18121440,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.754120409488678,0.3578478693962097,0.3279319107532501,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8722688555717468,0.56261146068573,0.5377353429794312,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.8761234283447266,0.5950940847396851,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7740963101387024,0.3881176114082336,0.3736476302146911,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6437998414039612,0.2200371772050857,1.0215485095977783,284.8769836425781,284.95001220703125,299.1131896972656,291.41973876953125,297.5881652832031,297.1025695800781,284.8782958984375,1.0,0.6772404313087463,0.3316928744316101,0.3316928744316101,1.0,1.0,-3.429796934127808,0.82722008228302,2.602576732635498,0.0563675127923488,0.8331773281097412,0.8331773281097412,0.0,250.50241088867188,219.0,52741.7890625,0.0,3767.916259765625,1.0,279.755859375,283.1021423339844,294.4338073730469,297.8563232421875,293.1499938964844,293.1499938964844,280.04998779296875,41030.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946431279182434,1.0,0.0,0.0,3.764073371887207,3.7641003131866455,9.45386659623182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.361328125,0.0,1741.218017578125,1895.4371337890625,0.0,3830.755859375,0.9406198859214784,1.0,0.0,3.0,1.0,0.0
18121500,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7562749981880188,0.356926828622818,0.3267065584659576,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8749836087226868,0.5611644387245178,0.5359535217285156,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.8783152103424072,0.5876871347427368,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7766292691230774,0.3873447477817535,0.3725708723068237,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6454450488090515,0.219271034002304,1.01678204536438,284.9935302734375,284.95001220703125,299.09130859375,291.4200744628906,297.5885314941406,297.1103820800781,284.99395751953125,1.0,0.672171950340271,0.3318555951118469,0.3318555951118469,1.0,1.0,-3.410240173339844,0.8218828439712524,2.588357448577881,0.055393174290657,0.9069257378578186,0.9069257378578186,0.0,245.32791137695312,219.0,51652.92578125,0.0,3690.132080078125,1.0,280.0039367675781,283.2451171875,294.3693542480469,297.6240234375,293.1499938964844,293.1499938964844,280.04998779296875,34894.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378708004951476,1.0,0.0,0.0,3.8030171394348153,3.803043365478516,9.650500487623503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.19091796875,0.0,1740.52734375,1895.4371337890625,0.0,3753.06689453125,0.9468146562576294,1.0,0.0,3.0,1.0,0.0
18121560,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7590853571891785,0.3561186194419861,0.3258087933063507,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8783816695213318,0.5598495602607727,0.5345306992530823,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.8810500502586365,0.5794625282287598,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7797771692276001,0.3866848051548004,0.3717515766620636,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6476015448570251,0.218609020113945,1.0128161907196045,284.9784545898437,284.95001220703125,299.0692749023437,291.41998291015625,297.5917358398437,297.1216735839844,284.9770202636719,1.0,0.6670386791229248,0.3321893215179443,0.3321893215179443,1.0,1.0,-3.391801357269287,0.8173627853393555,2.574438571929932,0.0550084337592124,0.90923810005188,0.90923810005188,0.0,239.798583984375,207.0,51476.54296875,0.0,3613.752197265625,1.0,280.04400634765625,283.23492431640625,294.3746032714844,297.65338134765625,293.1499938964844,293.1499938964844,279.75,34216.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333239793777466,1.0,0.0,0.0,3.857040882110596,3.857067584991455,9.92662876342365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.5087890625,0.0,1801.36962890625,1895.4371337890625,0.0,3711.57080078125,0.9561128616333008,1.0,0.0,3.0,1.0,0.0
18121620,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7643737196922302,0.3535551428794861,0.3233748078346252,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8849629163742065,0.5562281608581543,0.5310063362121582,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8857864737510681,0.5631709694862366,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7858865857124329,0.3846436738967895,0.369647204875946,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6518362760543823,0.2168926149606704,1.0038981437683103,284.8895874023437,284.95001220703125,299.0248718261719,291.4184875488281,297.5904541015625,297.1343688964844,284.8900756835937,1.0,0.6563692092895508,0.3328567445278168,0.3328567445278168,1.0,1.0,-3.351792335510254,0.8074069023132324,2.544385433197021,0.0541113056242466,0.8121958374977112,0.8121958374977112,0.0,228.906967163086,195.0,51426.78515625,0.0,3456.918701171875,1.0,279.7572326660156,283.14019775390625,294.4227294921875,297.7631530761719,293.1499938964844,293.1499938964844,280.04998779296875,40987.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384471774101256,1.0,0.0,0.0,3.631739616394043,3.631765365600586,8.80081131526822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.8046875,0.0,1587.3048095703125,1895.4371337890625,0.0,3758.31591796875,0.9116161465644836,1.0,0.0,3.0,1.0,0.0
18121680,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7643737196922302,0.3535551428794861,0.3233748078346252,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8849629163742065,0.5562281608581543,0.5310063362121582,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.8857864737510681,0.5631709694862366,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7858865857124329,0.3846436738967895,0.369647204875946,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6518362760543823,0.2168926149606704,1.0038981437683103,284.8895874023437,284.95001220703125,299.0248718261719,291.4184875488281,297.5904541015625,297.1343688964844,284.8900756835937,1.0,0.6563692092895508,0.3328567445278168,0.3328567445278168,1.0,1.0,-3.351792335510254,0.8074069023132324,2.544385433197021,0.0541113056242466,0.8121958374977112,0.8121958374977112,0.0,228.906967163086,195.0,51426.78515625,0.0,3456.918701171875,1.0,279.7572326660156,283.14019775390625,294.4227294921875,297.7631530761719,293.1499938964844,293.1499938964844,280.04998779296875,40987.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384471774101256,1.0,0.0,0.0,3.631739616394043,3.631765365600586,8.80081131526822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.8046875,0.0,1587.3048095703125,1895.4371337890625,0.0,3758.31591796875,0.9116161465644836,1.0,0.0,3.0,1.0,0.0
18121740,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7709998488426208,0.3518758714199066,0.3213316798210144,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8929498791694641,0.553504467010498,0.5278725028038025,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.892756998538971,0.5453595519065857,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7932137846946716,0.3832165598869324,0.3677743077278137,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6571098566055298,0.2155816406011581,0.995688498020172,284.97979736328125,284.95001220703125,298.9799499511719,291.4150695800781,297.6002502441406,297.1617431640625,284.978759765625,1.0,0.6453664898872375,0.3335241973400116,0.3335241973400116,1.0,1.0,-3.312018156051636,0.7974683046340942,2.514549970626831,0.0530582927167415,0.8841902613639832,0.8841902613639832,0.0,217.48667907714844,198.0,50250.234375,0.0,3300.990478515625,1.0,280.042236328125,283.26104736328125,294.3675231933594,297.5694885253906,293.1499938964844,293.1499938964844,280.3500061035156,34175.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248963594436646,1.0,0.0,0.0,3.731797695159912,3.731822967529297,9.29243356040388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.0205078125,0.0,1650.384033203125,1895.4371337890625,0.0,3634.2744140625,0.9283819794654846,1.0,0.0,3.0,1.0,0.0
18121800,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7709998488426208,0.3518758714199066,0.3213316798210144,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8929498791694641,0.553504467010498,0.5278725028038025,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.892756998538971,0.5453595519065857,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7932137846946716,0.3832165598869324,0.3677743077278137,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6571098566055298,0.2155816406011581,0.995688498020172,284.97979736328125,284.95001220703125,298.9799499511719,291.4150695800781,297.6002502441406,297.1617431640625,284.978759765625,1.0,0.6453664898872375,0.3335241973400116,0.3335241973400116,1.0,1.0,-3.312018156051636,0.7974683046340942,2.514549970626831,0.0530582927167415,0.8841902613639832,0.8841902613639832,0.0,217.48667907714844,198.0,50250.234375,0.0,3300.990478515625,1.0,280.042236328125,283.26104736328125,294.3675231933594,297.5694885253906,293.1499938964844,293.1499938964844,280.3500061035156,34175.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248963594436646,1.0,0.0,0.0,3.731797695159912,3.731822967529297,9.29243356040388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.0205078125,0.0,1650.384033203125,1895.4371337890625,0.0,3634.2744140625,0.9283819794654846,1.0,0.0,3.0,1.0,0.0
18121860,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7745298147201538,0.3503999412059784,0.3198001980781555,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8971004486083984,0.5510557889938354,0.5253404378890991,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.899860680103302,0.5354659557342529,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7971965670585632,0.3820123970508575,0.3664099872112274,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6598853468894958,0.2145254015922546,0.989781379699707,285.0433044433594,284.95001220703125,298.93463134765625,291.4095458984375,297.6112060546875,297.1898803710937,285.04058837890625,1.0,0.6391641497612,0.3343934714794159,0.3343934714794159,1.0,1.0,-3.2864677906036377,0.7923665642738342,2.494101285934448,0.0534401684999465,0.9883483052253724,0.9883483052253724,0.0,211.125244140625,201.0,49493.83984375,0.0,3208.082275390625,1.0,280.3429870605469,283.3467102050781,294.3685913085937,297.5047607421875,293.1499938964844,293.1499938964844,280.04998779296875,30747.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135887026786804,1.0,0.0,0.0,3.943220615386963,3.943247556686402,1.0375175634180778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.5146484375,0.0,1882.4754638671875,1895.4371337890625,0.0,3529.878173828125,0.9735050201416016,1.0,0.0,3.0,1.0,0.0
18121920,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7745298147201538,0.3503999412059784,0.3198001980781555,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8971004486083984,0.5510557889938354,0.5253404378890991,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.899860680103302,0.5354659557342529,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7971965670585632,0.3820123970508575,0.3664099872112274,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6598853468894958,0.2145254015922546,0.989781379699707,285.0433044433594,284.95001220703125,298.93463134765625,291.4095458984375,297.6112060546875,297.1898803710937,285.04058837890625,1.0,0.6391641497612,0.3343934714794159,0.3343934714794159,1.0,1.0,-3.2864677906036377,0.7923665642738342,2.494101285934448,0.0534401684999465,0.9883483052253724,0.9883483052253724,0.0,211.125244140625,201.0,49493.83984375,0.0,3208.082275390625,1.0,280.3429870605469,283.3467102050781,294.3685913085937,297.5047607421875,293.1499938964844,293.1499938964844,280.04998779296875,30747.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135887026786804,1.0,0.0,0.0,3.943220615386963,3.943247556686402,1.0375175634180778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.5146484375,0.0,1882.4754638671875,1895.4371337890625,0.0,3529.878173828125,0.9735050201416016,1.0,0.0,3.0,1.0,0.0
18121980,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7739177942276001,0.3475304245948791,0.3175127506256103,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8966223001480103,0.5471335053443909,0.5219922661781311,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.9031535983085632,0.5328794121742249,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7970730066299438,0.379688948392868,0.3644753694534302,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6593582630157471,0.2127796709537506,0.9827032089233398,284.8807983398437,284.95001220703125,298.888916015625,291.4017028808594,297.5981750488281,297.1864318847656,284.88214111328125,1.0,0.6354658603668213,0.3352627456188202,0.3352627456188202,1.0,1.0,-3.265743494033813,0.7886946797370911,2.477048635482788,0.0544379241764545,0.8599629998207092,0.8599629998207092,0.0,208.88186645507807,204.0,50126.9140625,0.0,3149.912109375,1.0,280.0552978515625,283.16845703125,294.4345092773437,297.6883239746094,293.1499938964844,293.1499938964844,280.3500061035156,39070.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249284267425536,1.0,0.0,0.0,3.845577955245972,3.845605373382568,9.867712833511175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.58642578125,0.0,1825.4632568359373,1895.4371337890625,0.0,3634.56982421875,0.9567093849182128,1.0,0.0,3.0,1.0,0.0
18122040,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7739177942276001,0.3475304245948791,0.3175127506256103,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8966223001480103,0.5471335053443909,0.5219922661781311,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.9031535983085632,0.5328794121742249,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7970730066299438,0.379688948392868,0.3644753694534302,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6593582630157471,0.2127796709537506,0.9827032089233398,284.8807983398437,284.95001220703125,298.888916015625,291.4017028808594,297.5981750488281,297.1864318847656,284.88214111328125,1.0,0.6354658603668213,0.3352627456188202,0.3352627456188202,1.0,1.0,-3.265743494033813,0.7886946797370911,2.477048635482788,0.0544379241764545,0.8599629998207092,0.8599629998207092,0.0,208.88186645507807,204.0,50126.9140625,0.0,3149.912109375,1.0,280.0552978515625,283.16845703125,294.4345092773437,297.6883239746094,293.1499938964844,293.1499938964844,280.3500061035156,39070.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249284267425536,1.0,0.0,0.0,3.845577955245972,3.845605373382568,9.867712833511175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.58642578125,0.0,1825.4632568359373,1895.4371337890625,0.0,3634.56982421875,0.9567093849182128,1.0,0.0,3.0,1.0,0.0
18122100,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7728140354156494,0.3464756906032562,0.316328227519989,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8954335451126099,0.5455326437950134,0.520233154296875,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.9047701358795166,0.5331382751464844,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7961359024047852,0.3787366151809692,0.3634046912193298,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6583231091499329,0.2119693756103515,0.9786664843559264,285.0045471191406,284.95001220703125,298.8659362792969,291.3968811035156,297.5934143066406,297.1868896484375,285.0062866210937,1.0,0.6341937184333801,0.3356973826885223,0.3356973826885223,1.0,1.0,-3.2563676834106445,0.7871493697166443,2.4692182540893555,0.054933838546276,0.9404046535491944,0.9404046535491944,0.0,208.6130523681641,204.0,49148.68359375,0.0,3127.959228515625,1.0,280.3058166503906,283.3174133300781,294.3631286621094,297.46209716796875,293.1499938964844,293.1499938964844,280.3500061035156,33968.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180110096931458,1.0,0.0,0.0,3.8923840522766113,3.89241099357605,1.0109382628797905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.08251953125,0.0,1843.60986328125,1895.4371337890625,0.0,3570.791748046875,0.9660242199897766,1.0,0.0,3.0,1.0,0.0
18122160,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.771956741809845,0.3455732762813568,0.3155124187469482,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8944171071052551,0.5441153645515442,0.5188828110694885,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.9063650369644164,0.5335153937339783,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7953574061393738,0.3779336512088775,0.3626267611980438,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6574131846427917,0.2112498432397842,0.9753880500793456,284.99530029296875,284.95001220703125,298.8428955078125,291.3913879394531,297.58941650390625,297.18865966796875,284.99371337890625,1.0,0.6332981586456299,0.3360256850719452,0.3360256850719452,1.0,1.0,-3.2493350505828857,0.7860123515129089,2.463322877883911,0.0553354993462562,0.9516643285751344,0.9516643285751344,0.0,208.50836181640625,207.0,49129.984375,0.0,3112.099853515625,1.0,280.3445739746094,283.3081359863281,294.361572265625,297.4944152832031,293.1499938964844,293.1499938964844,280.04998779296875,33172.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149343371391296,1.0,0.0,0.0,3.9645843505859375,3.964612007141113,1.0487901818123646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.0078125,0.0,1929.7869873046875,1895.4371337890625,0.0,3542.338134765625,0.9796777963638306,1.0,0.0,3.0,1.0,0.0
18122220,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7685232162475586,0.3427028656005859,0.3132562339305877,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8905674815177917,0.5401706695556641,0.5155302286148071,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.9072310924530028,0.5367708206176758,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7921997308731079,0.3755208551883697,0.3606358468532562,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6542879939079285,0.2092839479446411,0.9676142334938048,284.8807983398437,284.95001220703125,298.79656982421875,291.3784484863281,297.5666198730469,297.1727294921875,284.88262939453125,1.0,0.6321033239364624,0.3366822898387909,0.3366822898387909,1.0,1.0,-3.234766960144043,0.783526599407196,2.451240301132202,0.0561587549746036,0.8389827013015747,0.8389827013015747,0.0,209.5998077392578,210.0,49501.2109375,0.0,3086.645263671875,1.0,280.0558166503906,283.1831970214844,294.4017333984375,297.62127685546875,293.1499938964844,293.1499938964844,280.3500061035156,40660.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239723682403564,1.0,0.0,0.0,3.7795917987823486,3.779618740081787,9.531978548693588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.08251953125,0.0,1757.029541015625,1895.4371337890625,0.0,3625.771728515625,0.9438114762306212,1.0,0.0,3.0,1.0,0.0
18122280,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7685232162475586,0.3427028656005859,0.3132562339305877,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8905674815177917,0.5401706695556641,0.5155302286148071,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.9072310924530028,0.5367708206176758,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7921997308731079,0.3755208551883697,0.3606358468532562,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6542879939079285,0.2092839479446411,0.9676142334938048,284.8807983398437,284.95001220703125,298.79656982421875,291.3784484863281,297.5666198730469,297.1727294921875,284.88262939453125,1.0,0.6321033239364624,0.3366822898387909,0.3366822898387909,1.0,1.0,-3.234766960144043,0.783526599407196,2.451240301132202,0.0561587549746036,0.8389827013015747,0.8389827013015747,0.0,209.5998077392578,210.0,49501.2109375,0.0,3086.645263671875,1.0,280.0558166503906,283.1831970214844,294.4017333984375,297.62127685546875,293.1499938964844,293.1499938964844,280.3500061035156,40660.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239723682403564,1.0,0.0,0.0,3.7795917987823486,3.779618740081787,9.531978548693588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.08251953125,0.0,1757.029541015625,1895.4371337890625,0.0,3625.771728515625,0.9438114762306212,1.0,0.0,3.0,1.0,0.0
18122340,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7650484442710876,0.3407427370548248,0.3113630414009094,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8865127563476562,0.5371628999710083,0.512542724609375,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.9087003469467164,0.5408150553703308,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7888330221176147,0.3737578094005584,0.3588708043098449,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6509392857551575,0.2076272368431091,0.9600722789764404,284.9947814941406,284.95001220703125,298.75,291.3626403808594,297.5520324707031,297.1676025390625,284.9937744140625,1.0,0.6315035820007324,0.337338924407959,0.337338924407959,1.0,1.0,-3.2225637435913086,0.7817509770393372,2.440812826156616,0.0570452623069286,0.9304122924804688,0.9304122924804688,0.0,211.21588134765625,213.0,48539.41796875,0.0,3069.329345703125,1.0,280.3432922363281,283.3218688964844,294.3270263671875,297.42291259765625,293.1499938964844,293.1499938964844,280.04998779296875,33505.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125677347183228,1.0,0.0,0.0,3.896051406860352,3.89607834815979,1.0128442227141932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.30908203125,0.0,1844.5380859375,1895.4371337890625,0.0,3520.41796875,0.9647810459136964,1.0,0.0,3.0,1.0,0.0
18122400,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7650484442710876,0.3407427370548248,0.3113630414009094,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8865127563476562,0.5371628999710083,0.512542724609375,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.9087003469467164,0.5408150553703308,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7888330221176147,0.3737578094005584,0.3588708043098449,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6509392857551575,0.2076272368431091,0.9600722789764404,284.9947814941406,284.95001220703125,298.75,291.3626403808594,297.5520324707031,297.1676025390625,284.9937744140625,1.0,0.6315035820007324,0.337338924407959,0.337338924407959,1.0,1.0,-3.2225637435913086,0.7817509770393372,2.440812826156616,0.0570452623069286,0.9304122924804688,0.9304122924804688,0.0,211.21588134765625,213.0,48539.41796875,0.0,3069.329345703125,1.0,280.3432922363281,283.3218688964844,294.3270263671875,297.42291259765625,293.1499938964844,293.1499938964844,280.04998779296875,33505.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125677347183228,1.0,0.0,0.0,3.896051406860352,3.89607834815979,1.0128442227141932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.30908203125,0.0,1844.5380859375,1895.4371337890625,0.0,3520.41796875,0.9647810459136964,1.0,0.0,3.0,1.0,0.0
