time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122460,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.760692298412323,0.3378379046916961,0.3091070353984833,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8815239071846008,0.5331866145133972,0.5091948509216309,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.9080958962440492,0.5462338924407959,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7846525311470032,0.3713138699531555,0.3568882048130035,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6469851136207581,0.205552265048027,0.9519729018211364,284.8897705078125,284.95001220703125,298.7020263671875,291.3441467285156,297.52508544921875,297.1468505859375,284.8913269042969,1.0,0.6312655210494995,0.3379190266132355,0.3379190266132355,1.0,1.0,-3.2102229595184326,0.7796956896781921,2.430527448654175,0.0578056648373603,0.8275403380393982,0.8275403380393982,0.0,213.5860595703125,216.0,48861.55859375,0.0,3055.941162109375,1.0,280.0562438964844,283.20672607421875,294.36480712890625,297.545166015625,293.1499938964844,293.1499938964844,280.3500061035156,40641.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210630059242249,1.0,0.0,0.0,3.704110145568848,3.704136371612549,9.15505779630621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.45361328125,0.0,1667.4163818359375,1895.4371337890625,0.0,3598.965087890625,0.9272908568382264,1.0,0.0,3.0,1.0,0.0
18122520,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.760692298412323,0.3378379046916961,0.3091070353984833,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8815239071846008,0.5331866145133972,0.5091948509216309,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.9080958962440492,0.5462338924407959,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7846525311470032,0.3713138699531555,0.3568882048130035,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6469851136207581,0.205552265048027,0.9519729018211364,284.8897705078125,284.95001220703125,298.7020263671875,291.3441467285156,297.52508544921875,297.1468505859375,284.8913269042969,1.0,0.6312655210494995,0.3379190266132355,0.3379190266132355,1.0,1.0,-3.2102229595184326,0.7796956896781921,2.430527448654175,0.0578056648373603,0.8275403380393982,0.8275403380393982,0.0,213.5860595703125,216.0,48861.55859375,0.0,3055.941162109375,1.0,280.0562438964844,283.20672607421875,294.36480712890625,297.545166015625,293.1499938964844,293.1499938964844,280.3500061035156,40641.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210630059242249,1.0,0.0,0.0,3.704110145568848,3.704136371612549,9.15505779630621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.45361328125,0.0,1667.4163818359375,1895.4371337890625,0.0,3598.965087890625,0.9272908568382264,1.0,0.0,3.0,1.0,0.0
18122580,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7566830515861511,0.3357781171798706,0.3071742653846741,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8767947554588318,0.5300674438476562,0.5061596632003784,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.9082278609275818,0.5516384840011597,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7806686758995056,0.3694600462913513,0.3550894558429718,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6431629061698914,0.2037712931632995,0.9440621733665466,284.99493408203125,284.95001220703125,298.651611328125,291.3233337402344,297.5061950683594,297.13739013671875,284.9938659667969,1.0,0.6312352418899536,0.3384991288185119,0.3384991288185119,1.0,1.0,-3.199068546295166,0.7779890894889832,2.421079397201538,0.0585332475602626,0.915508270263672,0.915508270263672,0.0,216.02267456054688,219.0,47944.5,0.0,3045.51220703125,1.0,280.3428039550781,283.3360290527344,294.2874450683594,297.34722900390625,293.1499938964844,293.1499938964844,280.04998779296875,33376.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096646308898926,1.0,0.0,0.0,3.8295645713806152,3.829590797424317,9.785703696252313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.509765625,0.0,1760.927734375,1895.4371337890625,0.0,3493.4912109375,0.9497604966163636,1.0,0.0,3.0,1.0,0.0
18122640,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7566830515861511,0.3357781171798706,0.3071742653846741,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8767947554588318,0.5300674438476562,0.5061596632003784,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.9082278609275818,0.5516384840011597,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7806686758995056,0.3694600462913513,0.3550894558429718,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6431629061698914,0.2037712931632995,0.9440621733665466,284.99493408203125,284.95001220703125,298.651611328125,291.3233337402344,297.5061950683594,297.13739013671875,284.9938659667969,1.0,0.6312352418899536,0.3384991288185119,0.3384991288185119,1.0,1.0,-3.199068546295166,0.7779890894889832,2.421079397201538,0.0585332475602626,0.915508270263672,0.915508270263672,0.0,216.02267456054688,219.0,47944.5,0.0,3045.51220703125,1.0,280.3428039550781,283.3360290527344,294.2874450683594,297.34722900390625,293.1499938964844,293.1499938964844,280.04998779296875,33376.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096646308898926,1.0,0.0,0.0,3.8295645713806152,3.829590797424317,9.785703696252313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.509765625,0.0,1760.927734375,1895.4371337890625,0.0,3493.4912109375,0.9497604966163636,1.0,0.0,3.0,1.0,0.0
18122700,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7546163201332092,0.3343405127525329,0.3061795532703399,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8743661046028137,0.5280975103378296,0.5046281218528748,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.9074661731719972,0.5544947385787964,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7786293029785156,0.3682531714439392,0.3541981279850006,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6412432193756104,0.2027282863855362,0.940191924571991,284.8636169433594,284.95001220703125,298.6255187988281,291.3121032714844,297.49200439453125,297.1268005371094,284.86212158203125,1.0,0.6312991976737976,0.338789165019989,0.338789165019989,1.0,1.0,-3.1937434673309326,0.777205765247345,2.4165377616882324,0.058977048844099,0.82112717628479,0.82112717628479,0.0,217.3502197265625,219.0,48606.1796875,0.0,3041.439208984375,1.0,280.09442138671875,283.1862487792969,294.34259033203125,297.5431823730469,293.1499938964844,293.1499938964844,280.04998779296875,39532.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162537455558776,1.0,0.0,0.0,3.7606277465820312,3.76065444946289,9.436565733267344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.06005859375,0.0,1725.54150390625,1895.4371337890625,0.0,3554.54638671875,0.9353106617927552,1.0,0.0,3.0,1.0,0.0
18122760,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7520778775215149,0.3328012526035309,0.3048594892024994,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8714602589607239,0.5259972810745239,0.502729594707489,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.9063756465911864,0.557888925075531,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7761478424072266,0.3669271171092987,0.3530344665050506,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6389734148979187,0.2015867680311203,0.93552428483963,284.8939514160156,284.95001220703125,298.5989074707031,291.30035400390625,297.47625732421875,297.1142578125,284.89532470703125,1.0,0.6313116550445557,0.339083194732666,0.339083194732666,1.0,1.0,-3.1869444847106934,0.7759792804718018,2.410965204238892,0.0592851266264915,0.8171520829200745,0.8171520829200745,0.0,218.9173278808593,222.0,48221.7109375,0.0,3035.55810546875,1.0,280.0569763183594,283.2258605957031,294.3211364746094,297.46356201171875,293.1499938964844,293.1499938964844,280.3500061035156,40571.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181908369064332,1.0,0.0,0.0,3.6347854137420654,3.634810924530029,8.815578667054069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.1435546875,0.0,1587.6278076171875,1895.4371337890625,0.0,3572.453125,0.9119901061058044,1.0,0.0,3.0,1.0,0.0
18122820,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7479692697525024,0.3306411206722259,0.3028603196144104,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.866577684879303,0.5227497816085815,0.4996014833450317,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.9053217768669128,0.5637906789779663,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7719922661781311,0.3649571537971496,0.3511517941951751,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6350418329238892,0.1996915191411972,0.9271898865699768,284.9923400878906,284.95001220703125,298.54412841796875,291.2753295898437,297.454345703125,297.102294921875,284.99127197265625,1.0,0.6314414739608765,0.3396711945533752,0.3396711945533752,1.0,1.0,-3.175586938858032,0.7742099761962891,2.401376962661743,0.0599932856857776,0.900642991065979,0.900642991065979,0.0,221.6851501464844,225.0,47330.578125,0.0,3026.582275390625,1.0,280.34234619140625,283.34814453125,294.2396850585937,297.2626647949219,293.1499938964844,293.1499938964844,280.6499938964844,33345.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068810343742372,1.0,0.0,0.0,3.7645649909973145,3.7645905017852783,9.456335874347132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.55224609375,0.0,1682.501220703125,1895.4371337890625,0.0,3467.635986328125,0.93515545129776,1.0,0.0,3.0,1.0,0.0
18122880,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7479692697525024,0.3306411206722259,0.3028603196144104,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.866577684879303,0.5227497816085815,0.4996014833450317,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.9053217768669128,0.5637906789779663,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7719922661781311,0.3649571537971496,0.3511517941951751,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6350418329238892,0.1996915191411972,0.9271898865699768,284.9923400878906,284.95001220703125,298.54412841796875,291.2753295898437,297.454345703125,297.102294921875,284.99127197265625,1.0,0.6314414739608765,0.3396711945533752,0.3396711945533752,1.0,1.0,-3.175586938858032,0.7742099761962891,2.401376962661743,0.0599932856857776,0.900642991065979,0.900642991065979,0.0,221.6851501464844,225.0,47330.578125,0.0,3026.582275390625,1.0,280.34234619140625,283.34814453125,294.2396850585937,297.2626647949219,293.1499938964844,293.1499938964844,280.6499938964844,33345.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068810343742372,1.0,0.0,0.0,3.7645649909973145,3.7645905017852783,9.456335874347132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.55224609375,0.0,1682.501220703125,1895.4371337890625,0.0,3467.635986328125,0.93515545129776,1.0,0.0,3.0,1.0,0.0
18122940,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7443944811820984,0.3286954164505005,0.3012060523033142,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8622437715530396,0.5197709202766418,0.4968885779380798,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.9043564200401306,0.5692517757415771,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7683501839637756,0.3632186651229858,0.3496001660823822,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.6315617561340332,0.1979790180921554,0.9199371933937072,285.06658935546875,284.95001220703125,298.48748779296875,291.2484741210937,297.4344177246094,297.0935363769531,285.0640563964844,1.0,0.6317623257637024,0.3402592241764068,0.3402592241764068,1.0,1.0,-3.166315078735352,0.7730698585510254,2.393245220184326,0.0608944222331047,1.0,1.0,0.0,224.33108520507807,228.0,46590.51171875,0.0,3021.363037109375,1.0,280.6437683105469,283.443603515625,294.2152709960937,297.1783752441406,293.1499938964844,293.1499938964844,280.3500061035156,30728.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971216082572937,1.0,0.0,0.0,3.981860876083374,3.98188829421997,1.0579507261354593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.046875,0.0,1932.4530029296875,1895.4371337890625,0.0,3376.73876953125,0.9819208979606628,1.0,0.0,3.0,1.0,0.0
18123000,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7443944811820984,0.3286954164505005,0.3012060523033142,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8622437715530396,0.5197709202766418,0.4968885779380798,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.9043564200401306,0.5692517757415771,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7683501839637756,0.3632186651229858,0.3496001660823822,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.6315617561340332,0.1979790180921554,0.9199371933937072,285.06658935546875,284.95001220703125,298.48748779296875,291.2484741210937,297.4344177246094,297.0935363769531,285.0640563964844,1.0,0.6317623257637024,0.3402592241764068,0.3402592241764068,1.0,1.0,-3.166315078735352,0.7730698585510254,2.393245220184326,0.0608944222331047,1.0,1.0,0.0,224.33108520507807,228.0,46590.51171875,0.0,3021.363037109375,1.0,280.6437683105469,283.443603515625,294.2152709960937,297.1783752441406,293.1499938964844,293.1499938964844,280.3500061035156,30728.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971216082572937,1.0,0.0,0.0,3.981860876083374,3.98188829421997,1.0579507261354593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.046875,0.0,1932.4530029296875,1895.4371337890625,0.0,3376.73876953125,0.9819208979606628,1.0,0.0,3.0,1.0,0.0
18123060,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7397318482398987,0.3253771662712097,0.2987304627895355,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8568447828292847,0.5153283476829529,0.4932754933834076,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.900473952293396,0.5760015845298767,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7637307643890381,0.360395222902298,0.3474060595035553,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6273273825645447,0.1956199258565902,0.9110398888587952,284.88067626953125,284.95001220703125,298.42919921875,291.21990966796875,297.399169921875,297.0652770996094,284.8812255859375,1.0,0.6320009231567383,0.3408656716346741,0.3408656716346741,1.0,1.0,-3.15378212928772,0.7709606885910034,2.382821559906006,0.0616617277264595,0.8803391456604004,0.8803391456604004,0.0,227.6048583984375,216.0,47387.51953125,0.0,3012.68994140625,1.0,280.3558959960937,283.2391967773437,294.2632751464844,297.3511047363281,293.1499938964844,293.1499938964844,280.6499938964844,38176.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107803702354432,1.0,0.0,0.0,3.926567792892456,3.92659592628479,1.028772771860531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.9677734375,0.0,1920.943115234375,1895.4371337890625,0.0,3503.844482421875,0.9741239547729492,1.0,0.0,3.0,1.0,0.0
18123120,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7397318482398987,0.3253771662712097,0.2987304627895355,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8568447828292847,0.5153283476829529,0.4932754933834076,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.900473952293396,0.5760015845298767,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7637307643890381,0.360395222902298,0.3474060595035553,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6273273825645447,0.1956199258565902,0.9110398888587952,284.88067626953125,284.95001220703125,298.42919921875,291.21990966796875,297.399169921875,297.0652770996094,284.8812255859375,1.0,0.6320009231567383,0.3408656716346741,0.3408656716346741,1.0,1.0,-3.15378212928772,0.7709606885910034,2.382821559906006,0.0616617277264595,0.8803391456604004,0.8803391456604004,0.0,227.6048583984375,216.0,47387.51953125,0.0,3012.68994140625,1.0,280.3558959960937,283.2391967773437,294.2632751464844,297.3511047363281,293.1499938964844,293.1499938964844,280.6499938964844,38176.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107803702354432,1.0,0.0,0.0,3.926567792892456,3.92659592628479,1.028772771860531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.9677734375,0.0,1920.943115234375,1895.4371337890625,0.0,3503.844482421875,0.9741239547729492,1.0,0.0,3.0,1.0,0.0
18123180,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7386587262153625,0.3229046761989593,0.2961945235729217,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8557840585708618,0.5116841197013855,0.4895144402980804,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.8983743786811829,0.573780357837677,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7629203200340271,0.3580682277679443,0.3449598848819732,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6258241534233093,0.1934658139944076,0.900600016117096,284.993896484375,284.95001220703125,298.36944580078125,291.1897888183594,297.3747863769531,297.0521850585937,284.9917907714844,1.0,0.6272132992744446,0.3414721190929413,0.3414721190929413,1.0,1.0,-3.1280622482299805,0.7647585868835449,2.3633036613464355,0.0613553188741207,0.9706737399101256,0.9706737399101256,0.0,225.3002777099609,204.0,46171.4296875,0.0,2946.8427734375,1.0,280.6449584960937,283.38140869140625,294.1625671386719,297.12335205078125,293.1499938964844,293.1499938964844,280.3500061035156,33273.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012858271598816,1.0,0.0,0.0,4.035738945007324,4.035767078399658,1.0867743185372092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.76904296875,0.0,2024.970947265625,1895.4371337890625,0.0,3415.567626953125,0.9957174062728882,1.0,0.0,3.0,1.0,0.0
18123240,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7386587262153625,0.3229046761989593,0.2961945235729217,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8557840585708618,0.5116841197013855,0.4895144402980804,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.8983743786811829,0.573780357837677,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7629203200340271,0.3580682277679443,0.3449598848819732,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6258241534233093,0.1934658139944076,0.900600016117096,284.993896484375,284.95001220703125,298.36944580078125,291.1897888183594,297.3747863769531,297.0521850585937,284.9917907714844,1.0,0.6272132992744446,0.3414721190929413,0.3414721190929413,1.0,1.0,-3.1280622482299805,0.7647585868835449,2.3633036613464355,0.0613553188741207,0.9706737399101256,0.9706737399101256,0.0,225.3002777099609,204.0,46171.4296875,0.0,2946.8427734375,1.0,280.6449584960937,283.38140869140625,294.1625671386719,297.12335205078125,293.1499938964844,293.1499938964844,280.3500061035156,33273.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012858271598816,1.0,0.0,0.0,4.035738945007324,4.035767078399658,1.0867743185372092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.76904296875,0.0,2024.970947265625,1895.4371337890625,0.0,3415.567626953125,0.9957174062728882,1.0,0.0,3.0,1.0,0.0
18123300,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7391658425331116,0.3213505744934082,0.2949586808681488,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8565146923065186,0.5095340609550476,0.4876705408096313,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9990000128746032,0.8974327445030212,0.5701279044151306,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7636498808860779,0.3566782176494598,0.3437537252902984,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6259410381317139,0.1922878921031952,0.8954002857208252,284.8427124023437,284.95001220703125,298.33905029296875,291.1741943359375,297.3624572753906,297.0458068847656,284.8383178710937,1.0,0.6237237453460693,0.3417753577232361,0.3417753577232361,1.0,1.0,-3.112273931503296,0.760739266872406,2.351534605026245,0.060932669788599,0.8600704669952393,0.8600704669952393,0.0,222.60906982421875,204.0,46852.34375,0.0,2900.10205078125,1.0,280.3896484375,283.2096862792969,294.2111511230469,297.309814453125,293.1499938964844,293.1499938964844,280.3500061035156,38838.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084017872810364,1.0,0.0,0.0,3.979835271835327,3.9798638820648193,1.0568745665295864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.21044921875,0.0,1995.970703125,1895.4371337890625,0.0,3481.765380859375,0.983863353729248,1.0,0.0,3.0,1.0,0.0
18123360,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7396547794342041,0.3196521401405334,0.2933542430400848,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8573393225669861,0.5072124004364014,0.4854148030281067,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.8966352343559265,0.5658245086669922,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7644496560096741,0.3551400601863861,0.3422360718250274,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6260958313941956,0.1910154819488525,0.88934326171875,284.859619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.35009765625,297.03936767578125,284.8617858886719,1.0,0.6195957660675049,0.3421876728534698,0.3421876728534698,1.0,1.0,-3.0933570861816406,0.7560320496559143,2.337325096130371,0.0604932121932506,0.836449384689331,0.836449384689331,0.0,219.44439697265625,192.0,46267.578125,0.0,2844.963623046875,1.0,280.3555603027344,283.2445373535156,294.1809997558594,297.2112731933594,293.1499938964844,293.1499938964844,280.6499938964844,41813.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103323221206664,1.0,0.0,0.0,3.822615385055542,3.8226430416107178,9.750222034199396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.81005859375,0.0,1818.556884765625,1895.4371337890625,0.0,3499.687744140625,0.95387864112854,1.0,0.0,3.0,1.0,0.0
18123420,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.742763102054596,0.3174301087856293,0.2908497750759125,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8613455891609192,0.503780722618103,0.4816403687000274,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.8982211351394653,0.5535247921943665,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7681455612182617,0.3529205322265625,0.3396713137626648,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6279779076576233,0.1890051364898681,0.8783949613571167,284.9774169921875,284.95001220703125,298.2463073730469,291.1256103515625,297.34088134765625,297.0473022460937,284.9761047363281,1.0,0.610159695148468,0.3430123329162597,0.3430123329162597,1.0,1.0,-3.0547752380371094,0.7463842630386353,2.308390855789185,0.0594140402972698,0.918550670146942,0.918550670146942,0.0,211.1361083984375,195.0,44895.82421875,0.0,2724.67333984375,1.0,280.6434326171875,283.3934631347656,294.0779113769531,296.9613342285156,293.1499938964844,293.1499938964844,280.3500061035156,34458.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963338136672974,1.0,0.0,0.0,3.902888059616089,3.9029152393341056,1.0164019386138534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.267578125,0.0,1860.8065185546875,1895.4371337890625,0.0,3369.386474609375,0.9668306708335876,1.0,0.0,3.0,1.0,0.0
18123480,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.742763102054596,0.3174301087856293,0.2908497750759125,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8613455891609192,0.503780722618103,0.4816403687000274,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.8982211351394653,0.5535247921943665,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7681455612182617,0.3529205322265625,0.3396713137626648,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6279779076576233,0.1890051364898681,0.8783949613571167,284.9774169921875,284.95001220703125,298.2463073730469,291.1256103515625,297.34088134765625,297.0473022460937,284.9761047363281,1.0,0.610159695148468,0.3430123329162597,0.3430123329162597,1.0,1.0,-3.0547752380371094,0.7463842630386353,2.308390855789185,0.0594140402972698,0.918550670146942,0.918550670146942,0.0,211.1361083984375,195.0,44895.82421875,0.0,2724.67333984375,1.0,280.6434326171875,283.3934631347656,294.0779113769531,296.9613342285156,293.1499938964844,293.1499938964844,280.3500061035156,34458.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963338136672974,1.0,0.0,0.0,3.902888059616089,3.9029152393341056,1.0164019386138534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.267578125,0.0,1860.8065185546875,1895.4371337890625,0.0,3369.386474609375,0.9668306708335876,1.0,0.0,3.0,1.0,0.0
18123540,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.743040144443512,0.314467579126358,0.2882823944091797,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8619382977485657,0.499597817659378,0.4778155982494354,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.8987714648246765,0.5479877591133118,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7687854170799255,0.350138783454895,0.337110161781311,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6276798248291016,0.1867820918560028,0.8682891130447388,284.8798217773437,284.95001220703125,298.1833190917969,291.0918273925781,297.3256225585937,297.0473937988281,284.88134765625,1.0,0.6045235395431519,0.3438369631767273,0.3438369631767273,1.0,1.0,-3.025193691253662,0.7394887804985046,2.2857048511505127,0.0589403063058853,0.8101648092269897,0.8101648092269897,0.0,206.9566192626953,198.0,44886.9765625,0.0,2645.565185546875,1.0,280.35699462890625,283.2947692871094,294.0999755859375,297.0409240722656,293.1499938964844,293.1499938964844,280.6499938964844,41954.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024531841278076,1.0,0.0,0.0,3.648613452911377,3.648639440536499,8.88278179900226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.1513671875,0.0,1613.559814453125,1895.4371337890625,0.0,3426.441162109375,0.9162684082984924,1.0,0.0,3.0,1.0,0.0
18123600,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.743040144443512,0.314467579126358,0.2882823944091797,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8619382977485657,0.499597817659378,0.4778155982494354,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.8987714648246765,0.5479877591133118,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7687854170799255,0.350138783454895,0.337110161781311,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6276798248291016,0.1867820918560028,0.8682891130447388,284.8798217773437,284.95001220703125,298.1833190917969,291.0918273925781,297.3256225585937,297.0473937988281,284.88134765625,1.0,0.6045235395431519,0.3438369631767273,0.3438369631767273,1.0,1.0,-3.025193691253662,0.7394887804985046,2.2857048511505127,0.0589403063058853,0.8101648092269897,0.8101648092269897,0.0,206.9566192626953,198.0,44886.9765625,0.0,2645.565185546875,1.0,280.35699462890625,283.2947692871094,294.0999755859375,297.0409240722656,293.1499938964844,293.1499938964844,280.6499938964844,41954.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024531841278076,1.0,0.0,0.0,3.648613452911377,3.648639440536499,8.88278179900226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.1513671875,0.0,1613.559814453125,1895.4371337890625,0.0,3426.441162109375,0.9162684082984924,1.0,0.0,3.0,1.0,0.0
18123660,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7419506311416626,0.3123491108417511,0.2861666083335876,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8607028722763062,0.4962921142578125,0.4744670391082763,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8994662761688232,0.5465150475502014,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7677484154701233,0.3479389548301697,0.3348522484302521,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6261563897132874,0.1849065124988556,0.8592588305473328,284.9881896972656,284.95001220703125,298.11968994140625,291.0571594238281,297.31414794921875,297.0520324707031,284.9871826171875,1.0,0.6010244488716125,0.3449849486351013,0.3449849486351013,1.0,1.0,-3.0032756328582764,0.7358128428459167,2.267462730407715,0.0600086525082588,0.8946329951286316,0.8946329951286316,0.0,205.2920379638672,201.0,43834.78125,0.0,2595.141357421875,1.0,280.64239501953125,283.4288024902344,294.00714111328125,296.81793212890625,293.1499938964844,293.1499938964844,280.95001220703125,33814.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880791664123535,1.0,0.0,0.0,3.760591506958008,3.760617256164551,9.436384402761178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.2216796875,0.0,1681.4193115234375,1895.4371337890625,0.0,3292.23974609375,0.9345927834510804,1.0,0.0,3.0,1.0,0.0
18123720,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7419506311416626,0.3123491108417511,0.2861666083335876,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8607028722763062,0.4962921142578125,0.4744670391082763,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8994662761688232,0.5465150475502014,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7677484154701233,0.3479389548301697,0.3348522484302521,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6261563897132874,0.1849065124988556,0.8592588305473328,284.9881896972656,284.95001220703125,298.11968994140625,291.0571594238281,297.31414794921875,297.0520324707031,284.9871826171875,1.0,0.6010244488716125,0.3449849486351013,0.3449849486351013,1.0,1.0,-3.0032756328582764,0.7358128428459167,2.267462730407715,0.0600086525082588,0.8946329951286316,0.8946329951286316,0.0,205.2920379638672,201.0,43834.78125,0.0,2595.141357421875,1.0,280.64239501953125,283.4288024902344,294.00714111328125,296.81793212890625,293.1499938964844,293.1499938964844,280.95001220703125,33814.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880791664123535,1.0,0.0,0.0,3.760591506958008,3.760617256164551,9.436384402761178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.2216796875,0.0,1681.4193115234375,1895.4371337890625,0.0,3292.23974609375,0.9345927834510804,1.0,0.0,3.0,1.0,0.0
18123780,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7401897311210632,0.310430645942688,0.284444123506546,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8585429191589355,0.4932496845722198,0.4715943336486816,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9990000128746032,0.8995568156242371,0.5473684668540955,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7659072279930115,0.3459572494029999,0.3329730331897735,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6240929365158081,0.1832082420587539,0.851599931716919,285.0694580078125,284.95001220703125,298.0556030273437,291.02178955078125,297.3011474609375,297.0546875,285.0665588378906,1.0,0.5990622043609619,0.3461329638957977,0.3461329638957977,1.0,1.0,-2.98730731010437,0.7339877486228943,2.253319501876831,0.0616568103432655,1.0,1.0,0.0,205.11749267578125,204.0,43011.25390625,0.0,2564.080810546875,1.0,280.9441223144531,283.53033447265625,293.9764709472656,296.7208251953125,293.1499938964844,293.1499938964844,280.6499938964844,30651.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757697939872742,1.0,0.0,0.0,3.98007869720459,3.980105876922608,1.0570039421509136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.18896484375,0.0,1929.4984130859373,1895.4371337890625,0.0,3176.92529296875,0.9813099503517152,1.0,0.0,3.0,1.0,0.0
18123840,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7401897311210632,0.310430645942688,0.284444123506546,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8585429191589355,0.4932496845722198,0.4715943336486816,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9990000128746032,0.8995568156242371,0.5473684668540955,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7659072279930115,0.3459572494029999,0.3329730331897735,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6240929365158081,0.1832082420587539,0.851599931716919,285.0694580078125,284.95001220703125,298.0556030273437,291.02178955078125,297.3011474609375,297.0546875,285.0665588378906,1.0,0.5990622043609619,0.3461329638957977,0.3461329638957977,1.0,1.0,-2.98730731010437,0.7339877486228943,2.253319501876831,0.0616568103432655,1.0,1.0,0.0,205.11749267578125,204.0,43011.25390625,0.0,2564.080810546875,1.0,280.9441223144531,283.53033447265625,293.9764709472656,296.7208251953125,293.1499938964844,293.1499938964844,280.6499938964844,30651.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757697939872742,1.0,0.0,0.0,3.98007869720459,3.980105876922608,1.0570039421509136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.18896484375,0.0,1929.4984130859373,1895.4371337890625,0.0,3176.92529296875,0.9813099503517152,1.0,0.0,3.0,1.0,0.0
18123900,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7387545704841614,0.3089432120323181,0.283419668674469,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8568479418754578,0.4911796152591705,0.4699896574020386,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.8983045816421509,0.5488042831420898,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7644374966621399,0.3445731699466705,0.3319256603717804,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6226485371589661,0.1821431368589401,0.8475872874259949,284.8999328613281,284.95001220703125,298.0234375,291.0038452148437,297.2880249023437,297.0474548339844,284.8916320800781,1.0,0.5984428524971008,0.3467069566249847,0.3467069566249847,1.0,1.0,-2.9797933101654053,0.7332079410552979,2.2465853691101074,0.0625694468617439,0.9147428870201112,0.9147428870201112,0.0,205.59567260742188,204.0,44011.09765625,0.0,2552.40234375,1.0,280.6905212402344,283.33038330078125,294.0463256835937,296.949462890625,293.1499938964844,293.1499938964844,280.6499938964844,34473.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846819996833801,1.0,0.0,0.0,4.004815578460693,4.004843711853027,1.0701835435611429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.642578125,0.0,1993.42333984375,1895.4371337890625,0.0,3260.44140625,0.987634539604187,1.0,0.0,3.0,1.0,0.0
18123960,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7365394234657288,0.3071431517601013,0.2819440066814422,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8543450236320496,0.4887525141239166,0.4678730964660644,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.8961911201477051,0.551253080368042,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7622197270393372,0.3429004251956939,0.330497682094574,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6205805540084839,0.1808771342039108,0.8425077795982361,284.876220703125,284.95001220703125,297.9912414550781,290.9858093261719,297.2707214355469,297.03472900390625,284.87725830078125,1.0,0.597891092300415,0.3471506834030151,0.3471506834030151,1.0,1.0,-2.970598697662353,0.7315558195114136,2.2390427589416504,0.0629805848002433,0.8756224513053894,0.8756224513053894,0.0,206.5575714111328,207.0,43743.87109375,0.0,2540.0888671875,1.0,280.6551513671875,283.3211975097656,294.0290222167969,296.89227294921875,293.1499938964844,293.1499938964844,280.95001220703125,38506.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894762396812439,1.0,0.0,0.0,3.918874740600586,3.918902635574341,1.0247455293210803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.0390625,0.0,1913.6878662109373,1895.4371337890625,0.0,3305.30908203125,0.9723700881004332,1.0,0.0,3.0,1.0,0.0
18124020,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7325926423072815,0.3046410083770752,0.2795252501964569,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8497282266616821,0.4850013256072998,0.4641589820384979,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.8931261301040649,0.5561103820800781,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7580957412719727,0.3403176069259643,0.3279580473899841,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6164942979812622,0.1787166744470596,0.8327966928482056,285.0030822753906,284.95001220703125,297.9267883300781,290.9494323730469,297.2457275390625,297.02203369140625,285.0012512207031,1.0,0.5971172451972961,0.3480381667613983,0.3480381667613983,1.0,1.0,-2.954333782196045,0.7288615107536316,2.225472211837769,0.0638106763362884,0.9764857292175292,0.9764857292175292,0.0,208.55633544921875,210.0,42656.4453125,0.0,2519.9482421875,1.0,280.94488525390625,283.4736022949219,293.9192810058594,296.6616516113281,293.1499938964844,293.1499938964844,280.6499938964844,32996.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792197704315186,1.0,0.0,0.0,4.034544944763184,4.034573078155518,1.0861314194698934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.2109375,0.0,2021.0655517578125,1895.4371337890625,0.0,3209.26806640625,0.995340883731842,1.0,0.0,3.0,1.0,0.0
18124080,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7325926423072815,0.3046410083770752,0.2795252501964569,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8497282266616821,0.4850013256072998,0.4641589820384979,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.8931261301040649,0.5561103820800781,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7580957412719727,0.3403176069259643,0.3279580473899841,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6164942979812622,0.1787166744470596,0.8327966928482056,285.0030822753906,284.95001220703125,297.9267883300781,290.9494323730469,297.2457275390625,297.02203369140625,285.0012512207031,1.0,0.5971172451972961,0.3480381667613983,0.3480381667613983,1.0,1.0,-2.954333782196045,0.7288615107536316,2.225472211837769,0.0638106763362884,0.9764857292175292,0.9764857292175292,0.0,208.55633544921875,210.0,42656.4453125,0.0,2519.9482421875,1.0,280.94488525390625,283.4736022949219,293.9192810058594,296.6616516113281,293.1499938964844,293.1499938964844,280.6499938964844,32996.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792197704315186,1.0,0.0,0.0,4.034544944763184,4.034573078155518,1.0861314194698934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.2109375,0.0,2021.0655517578125,1895.4371337890625,0.0,3209.26806640625,0.995340883731842,1.0,0.0,3.0,1.0,0.0
18124140,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.728192925453186,0.3013270199298858,0.2769372165203094,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8446608185768127,0.4803978502750397,0.4602551758289337,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.887723982334137,0.5618368983268738,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.753572940826416,0.33712899684906,0.3252986669540405,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6118541359901428,0.1762152761220932,0.8228042125701904,284.86285400390625,284.95001220703125,297.86248779296875,290.9128112792969,297.2142944335937,297.0009460449219,284.865478515625,1.0,0.5966379642486572,0.3489256203174591,0.3489256203174591,1.0,1.0,-2.9382104873657227,0.7261799573898315,2.2120304107666016,0.0647402554750442,0.8435921669006348,0.8435921669006348,0.0,211.0713806152344,198.0,43055.5078125,0.0,2502.80517578125,1.0,280.65509033203125,283.3267517089844,293.94305419921875,296.7686462402344,293.1499938964844,293.1499938964844,280.95001220703125,41405.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898589015007019,1.0,0.0,0.0,3.846029043197632,3.846056699752808,9.87002749752719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.03076171875,0.0,1844.4324951171875,1895.4371337890625,0.0,3308.88818359375,0.9585679173469543,1.0,0.0,3.0,1.0,0.0
18124200,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.728192925453186,0.3013270199298858,0.2769372165203094,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8446608185768127,0.4803978502750397,0.4602551758289337,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.887723982334137,0.5618368983268738,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.753572940826416,0.33712899684906,0.3252986669540405,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6118541359901428,0.1762152761220932,0.8228042125701904,284.86285400390625,284.95001220703125,297.86248779296875,290.9128112792969,297.2142944335937,297.0009460449219,284.865478515625,1.0,0.5966379642486572,0.3489256203174591,0.3489256203174591,1.0,1.0,-2.9382104873657227,0.7261799573898315,2.2120304107666016,0.0647402554750442,0.8435921669006348,0.8435921669006348,0.0,211.0713806152344,198.0,43055.5078125,0.0,2502.80517578125,1.0,280.65509033203125,283.3267517089844,293.94305419921875,296.7686462402344,293.1499938964844,293.1499938964844,280.95001220703125,41405.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898589015007019,1.0,0.0,0.0,3.846029043197632,3.846056699752808,9.87002749752719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.03076171875,0.0,1844.4324951171875,1895.4371337890625,0.0,3308.88818359375,0.9585679173469543,1.0,0.0,3.0,1.0,0.0
18124260,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7274136543273926,0.2989073991775512,0.2744522988796234,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8439074158668518,0.4766859114170074,0.4564282894134521,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.8841195702552795,0.5587316751480103,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7529001235961914,0.3345566689968109,0.3226077854633331,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6102302074432373,0.1740231364965438,0.8120996356010437,284.9902038574219,284.95001220703125,297.79852294921875,290.8760986328125,297.1930236816406,296.9933776855469,284.9887390136719,1.0,0.5913612246513367,0.3498589098453522,0.3498589098453522,1.0,1.0,-2.9108028411865234,0.720002293586731,2.190800428390503,0.0647904798388481,0.937923014163971,0.937923014163971,0.0,208.31935119628903,186.0,41865.54296875,0.0,2439.069580078125,1.0,280.9434509277344,283.4803161621094,293.8333740234375,296.5282592773437,293.1499938964844,293.1499938964844,280.6499938964844,33842.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767749071121216,1.0,0.0,0.0,3.94569993019104,3.9457273483276367,1.0388225746282842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.7744140625,0.0,1910.695068359375,1895.4371337890625,0.0,3186.34912109375,0.9760956764221193,1.0,0.0,3.0,1.0,0.0
