time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124320,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7274136543273926,0.2989073991775512,0.2744522988796234,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8439074158668518,0.4766859114170074,0.4564282894134521,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.8841195702552795,0.5587316751480103,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7529001235961914,0.3345566689968109,0.3226077854633331,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6102302074432373,0.1740231364965438,0.8120996356010437,284.9902038574219,284.95001220703125,297.79852294921875,290.8760986328125,297.1930236816406,296.9933776855469,284.9887390136719,1.0,0.5913612246513367,0.3498589098453522,0.3498589098453522,1.0,1.0,-2.9108028411865234,0.720002293586731,2.190800428390503,0.0647904798388481,0.937923014163971,0.937923014163971,0.0,208.31935119628903,186.0,41865.54296875,0.0,2439.069580078125,1.0,280.9434509277344,283.4803161621094,293.8333740234375,296.5282592773437,293.1499938964844,293.1499938964844,280.6499938964844,33842.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767749071121216,1.0,0.0,0.0,3.94569993019104,3.9457273483276367,1.0388225746282842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.7744140625,0.0,1910.695068359375,1895.4371337890625,0.0,3186.34912109375,0.9760956764221193,1.0,0.0,3.0,1.0,0.0
18124380,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7285803556442261,0.2957058250904083,0.2716372609138489,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8456004858016968,0.4721547067165375,0.4522447884082794,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.8807961344718933,0.5501348972320557,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7544299364089966,0.3313990235328674,0.31964311003685,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6105246543884277,0.171566367149353,0.8006959557533264,284.8684997558594,284.95001220703125,297.735107421875,290.8394775390625,297.1719055175781,296.9862060546875,284.87078857421875,1.0,0.583342432975769,0.3507921993732452,0.3507921993732452,1.0,1.0,-2.874797821044922,0.711042046546936,2.1637556552886963,0.0639456063508987,0.8142637014389038,0.8142637014389038,0.0,202.28396606445312,189.0,41877.7421875,0.0,2345.025390625,1.0,280.6560363769531,283.3598022460937,293.85614013671875,296.6136779785156,293.1499938964844,293.1499938964844,280.95001220703125,42469.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847761154174805,1.0,0.0,0.0,3.6969165802001953,3.696943044662476,9.11953293325496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.58740234375,0.0,1672.91796875,1895.4371337890625,0.0,3261.322265625,0.926985800266266,1.0,0.0,3.0,1.0,0.0
18124440,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7285803556442261,0.2957058250904083,0.2716372609138489,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8456004858016968,0.4721547067165375,0.4522447884082794,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.8807961344718933,0.5501348972320557,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7544299364089966,0.3313990235328674,0.31964311003685,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6105246543884277,0.171566367149353,0.8006959557533264,284.8684997558594,284.95001220703125,297.735107421875,290.8394775390625,297.1719055175781,296.9862060546875,284.87078857421875,1.0,0.583342432975769,0.3507921993732452,0.3507921993732452,1.0,1.0,-2.874797821044922,0.711042046546936,2.1637556552886963,0.0639456063508987,0.8142637014389038,0.8142637014389038,0.0,202.28396606445312,189.0,41877.7421875,0.0,2345.025390625,1.0,280.6560363769531,283.3598022460937,293.85614013671875,296.6136779785156,293.1499938964844,293.1499938964844,280.95001220703125,42469.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847761154174805,1.0,0.0,0.0,3.6969165802001953,3.696943044662476,9.11953293325496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.58740234375,0.0,1672.91796875,1895.4371337890625,0.0,3261.322265625,0.926985800266266,1.0,0.0,3.0,1.0,0.0
18124500,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7284333109855652,0.2944847345352173,0.2702748775482178,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8455496430397034,0.4702711105346679,0.4501862823963165,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.8802213072776794,0.5477340221405029,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.754375159740448,0.3300756216049194,0.3181768953800201,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6099616289138794,0.1704801470041275,0.7951259016990662,284.99591064453125,284.95001220703125,297.7036437988281,290.8212585449219,297.1642761230469,296.986328125,284.99853515625,1.0,0.580635666847229,0.3512588441371918,0.3512588441371918,1.0,1.0,-2.859329462051392,0.7073593735694885,2.151970148086548,0.0635249465703964,0.8930354118347168,0.8930354118347168,0.0,200.4008026123047,189.0,40864.07421875,0.0,2308.720947265625,1.0,280.9022827148437,283.5126953125,293.7633361816406,296.3641052246094,293.1499938964844,293.1499938964844,280.95001220703125,35278.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87504643201828,1.0,0.0,0.0,3.731671571731568,3.7316970825195312,9.291805440625468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.7578125,0.0,1658.670654296875,1895.4371337890625,0.0,3170.142333984375,0.9317417740821838,1.0,0.0,3.0,1.0,0.0
18124560,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7282042503356934,0.2934128046035766,0.2692660391330719,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8452814221382141,0.4685553610324859,0.4485170245170593,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.8798044919967651,0.5462465286254883,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7541319727897644,0.3288814723491668,0.3169972598552704,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6092637777328491,0.1694875359535217,0.7904134392738342,284.9869079589844,284.95001220703125,297.6723937988281,290.8031005859375,297.15789794921875,296.9879150390625,284.9852294921875,1.0,0.5785112380981445,0.3518963158130646,0.3518963158130646,1.0,1.0,-2.847236633300781,0.7051592469215393,2.1420774459838867,0.0639479234814643,0.901784121990204,0.901784121990204,0.0,199.1468963623047,192.0,40716.5,0.0,2281.62353515625,1.0,280.9433288574219,283.50372314453125,293.74835205078125,296.3711853027344,293.1499938964844,293.1499938964844,280.6499938964844,33852.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693644404411316,1.0,0.0,0.0,3.802415609359741,3.8024415969848633,9.647447996030678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.33056640625,0.0,1731.6768798828125,1895.4371337890625,0.0,3116.848388671875,0.943702220916748,1.0,0.0,3.0,1.0,0.0
18124620,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7259658575057983,0.2903380692005157,0.2667335569858551,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8428094387054443,0.4641602337360382,0.4446334838867187,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.8763773441314697,0.5465313196182251,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7519018054008484,0.3257839679718017,0.3142675459384918,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6063627004623413,0.1671312898397445,0.7803558707237244,284.8866577148437,284.95001220703125,297.6106262207031,290.76715087890625,297.1390991210937,296.9827880859375,284.8883361816406,1.0,0.5754594206809998,0.3531712591648102,0.3531712591648102,1.0,1.0,-2.824498653411865,0.7012345790863037,2.123264074325561,0.0650514364242553,0.7976410388946533,0.7976410388946533,0.0,198.4512634277344,195.0,40829.36328125,0.0,2239.19921875,1.0,280.6576232910156,283.40313720703125,293.77899169921875,296.46600341796875,293.1499938964844,293.1499938964844,280.95001220703125,41767.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876423716545105,1.0,0.0,0.0,3.5514028072357178,3.5514276027679443,8.415756269641861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.15771484375,0.0,1504.602294921875,1895.4371337890625,0.0,3183.056640625,0.8949712514877319,1.0,0.0,3.0,1.0,0.0
18124680,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7259658575057983,0.2903380692005157,0.2667335569858551,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8428094387054443,0.4641602337360382,0.4446334838867187,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.8763773441314697,0.5465313196182251,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7519018054008484,0.3257839679718017,0.3142675459384918,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6063627004623413,0.1671312898397445,0.7803558707237244,284.8866577148437,284.95001220703125,297.6106262207031,290.76715087890625,297.1390991210937,296.9827880859375,284.8883361816406,1.0,0.5754594206809998,0.3531712591648102,0.3531712591648102,1.0,1.0,-2.824498653411865,0.7012345790863037,2.123264074325561,0.0650514364242553,0.7976410388946533,0.7976410388946533,0.0,198.4512634277344,195.0,40829.36328125,0.0,2239.19921875,1.0,280.6576232910156,283.40313720703125,293.77899169921875,296.46600341796875,293.1499938964844,293.1499938964844,280.95001220703125,41767.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876423716545105,1.0,0.0,0.0,3.5514028072357178,3.5514276027679443,8.415756269641861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.15771484375,0.0,1504.602294921875,1895.4371337890625,0.0,3183.056640625,0.8949712514877319,1.0,0.0,3.0,1.0,0.0
18124740,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7231846451759338,0.2880045771598816,0.2645067870616913,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8396068215370178,0.4605172276496887,0.4410609900951385,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.8729889392852783,0.5487155318260193,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7489950060844421,0.3231982290744781,0.3117353618144989,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6027860641479492,0.1650480180978775,0.770832359790802,284.9923400878906,284.95001220703125,297.54998779296875,290.73175048828125,297.1235656738281,296.9816589355469,284.9911499023437,1.0,0.5735670328140259,0.3544462025165558,0.3544462025165558,1.0,1.0,-2.805659055709839,0.6985176205635071,2.107141256332397,0.0664232075214386,0.8835098743438721,0.8835098743438721,0.0,198.92247009277344,198.0,39896.6484375,0.0,2209.4833984375,1.0,280.9417419433594,283.5302124023437,293.6811828613281,296.2488098144531,293.1499938964844,293.1499938964844,281.25,33321.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619162440299988,1.0,0.0,0.0,3.6846981048583984,3.684722900390625,9.059351100404456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.5810546875,0.0,1589.6485595703125,1895.4371337890625,0.0,3046.97802734375,0.9172417521476746,1.0,0.0,3.0,1.0,0.0
18124800,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7231846451759338,0.2880045771598816,0.2645067870616913,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8396068215370178,0.4605172276496887,0.4410609900951385,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.8729889392852783,0.5487155318260193,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7489950060844421,0.3231982290744781,0.3117353618144989,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6027860641479492,0.1650480180978775,0.770832359790802,284.9923400878906,284.95001220703125,297.54998779296875,290.73175048828125,297.1235656738281,296.9816589355469,284.9911499023437,1.0,0.5735670328140259,0.3544462025165558,0.3544462025165558,1.0,1.0,-2.805659055709839,0.6985176205635071,2.107141256332397,0.0664232075214386,0.8835098743438721,0.8835098743438721,0.0,198.92247009277344,198.0,39896.6484375,0.0,2209.4833984375,1.0,280.9417419433594,283.5302124023437,293.6811828613281,296.2488098144531,293.1499938964844,293.1499938964844,281.25,33321.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619162440299988,1.0,0.0,0.0,3.6846981048583984,3.684722900390625,9.059351100404456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.5810546875,0.0,1589.6485595703125,1895.4371337890625,0.0,3046.97802734375,0.9172417521476746,1.0,0.0,3.0,1.0,0.0
18124860,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7202677130699158,0.2858958840370178,0.2626532316207886,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8361782431602478,0.4571298956871032,0.4379106760025024,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9990000128746032,0.8691595196723938,0.5519472360610962,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7459108829498291,0.320816159248352,0.3095292448997497,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.5990324020385742,0.1631166487932205,0.7623804807662964,285.0733337402344,284.95001220703125,297.4906921386719,290.6971130371094,297.1095886230469,296.9822692871094,285.0699157714844,1.0,0.5725577473640442,0.3555825650691986,0.3555825650691986,1.0,1.0,-2.790717363357544,0.6966674327850342,2.0940499305725098,0.0678342953324318,1.0,1.0,0.0,200.11383056640625,186.0,39140.16015625,0.0,2190.0263671875,1.0,281.24371337890625,283.6275939941406,293.648193359375,296.1529235839844,293.1499938964844,293.1499938964844,280.95001220703125,29781.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487388491630554,1.0,0.0,0.0,3.930784940719605,3.930811643600464,1.0309838671673788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.37255859375,0.0,1858.753662109375,1895.4371337890625,0.0,2923.4599609375,0.9698191285133362,1.0,0.0,3.0,1.0,0.0
18124920,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7202677130699158,0.2858958840370178,0.2626532316207886,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8361782431602478,0.4571298956871032,0.4379106760025024,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9990000128746032,0.8691595196723938,0.5519472360610962,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7459108829498291,0.320816159248352,0.3095292448997497,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.5990324020385742,0.1631166487932205,0.7623804807662964,285.0733337402344,284.95001220703125,297.4906921386719,290.6971130371094,297.1095886230469,296.9822692871094,285.0699157714844,1.0,0.5725577473640442,0.3555825650691986,0.3555825650691986,1.0,1.0,-2.790717363357544,0.6966674327850342,2.0940499305725098,0.0678342953324318,1.0,1.0,0.0,200.11383056640625,186.0,39140.16015625,0.0,2190.0263671875,1.0,281.24371337890625,283.6275939941406,293.648193359375,296.1529235839844,293.1499938964844,293.1499938964844,280.95001220703125,29781.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487388491630554,1.0,0.0,0.0,3.930784940719605,3.930811643600464,1.0309838671673788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.37255859375,0.0,1858.753662109375,1895.4371337890625,0.0,2923.4599609375,0.9698191285133362,1.0,0.0,3.0,1.0,0.0
18124980,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7192735075950623,0.2824677526950836,0.2598721981048584,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.835318386554718,0.4523351192474365,0.4337422847747803,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.8628035187721252,0.548495352268219,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7451077103614807,0.3174010813236236,0.3065475523471832,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.5972491502761841,0.1605863869190216,0.7515981793403625,284.8702087402344,284.95001220703125,297.43292236328125,290.66339111328125,297.0928955078125,296.9790954589844,284.8705749511719,1.0,0.566940188407898,0.3567189276218414,0.3567189276218414,1.0,1.0,-2.761698007583618,0.690193235874176,2.071504831314087,0.0680668205022811,0.8630096316337585,0.8630096316337585,0.0,197.2060089111328,174.0,39752.74609375,0.0,2128.083251953125,1.0,280.9561767578125,283.4105834960937,293.7090759277344,296.327392578125,293.1499938964844,293.1499938964844,281.25,38661.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633379936218262,1.0,0.0,0.0,3.8689870834350586,3.8690147399902335,9.988214060285827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.6572265625,0.0,1851.487548828125,1895.4371337890625,0.0,3060.314208984375,0.9612008333206176,1.0,0.0,3.0,1.0,0.0
18125040,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7192735075950623,0.2824677526950836,0.2598721981048584,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.835318386554718,0.4523351192474365,0.4337422847747803,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.8628035187721252,0.548495352268219,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7451077103614807,0.3174010813236236,0.3065475523471832,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.5972491502761841,0.1605863869190216,0.7515981793403625,284.8702087402344,284.95001220703125,297.43292236328125,290.66339111328125,297.0928955078125,296.9790954589844,284.8705749511719,1.0,0.566940188407898,0.3567189276218414,0.3567189276218414,1.0,1.0,-2.761698007583618,0.690193235874176,2.071504831314087,0.0680668205022811,0.8630096316337585,0.8630096316337585,0.0,197.2060089111328,174.0,39752.74609375,0.0,2128.083251953125,1.0,280.9561767578125,283.4105834960937,293.7090759277344,296.327392578125,293.1499938964844,293.1499938964844,281.25,38661.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633379936218262,1.0,0.0,0.0,3.8689870834350586,3.8690147399902335,9.988214060285827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.6572265625,0.0,1851.487548828125,1895.4371337890625,0.0,3060.314208984375,0.9612008333206176,1.0,0.0,3.0,1.0,0.0
18125100,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7194380760192871,0.2810071408748626,0.2582747042179107,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8357075452804565,0.4501767754554748,0.43140709400177,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.8606042265892029,0.5447299480438232,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7454098463058472,0.3158286511898041,0.3048337697982788,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.596916139125824,0.1593506783246994,0.7453310489654541,284.9976501464844,284.95001220703125,297.4046936035156,290.6469116210937,297.0846252441406,296.9774780273437,285.00177001953125,1.0,0.5629804134368896,0.3572871088981628,0.3572871088981628,1.0,1.0,-2.74285626411438,0.685533344745636,2.0573229789733887,0.0676020979881286,0.941325068473816,0.941325068473816,0.0,194.5077209472656,174.0,38648.4453125,0.0,2084.6728515625,1.0,281.206787109375,283.56890869140625,293.6132202148437,296.0800170898437,293.1499938964844,293.1499938964844,281.25,34284.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558924198150635,1.0,0.0,0.0,3.8976235389709473,3.8976504802703857,1.013661744764249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.619140625,0.0,1852.751953125,1895.4371337890625,0.0,2990.48828125,0.9677069783210754,1.0,0.0,3.0,1.0,0.0
18125160,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.720572292804718,0.2797996997833252,0.2570232450962066,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8370907306671143,0.4482741057872772,0.4294426739215851,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.8593422174453735,0.539391815662384,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.746597170829773,0.3144427537918091,0.3033670485019684,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5974014401435852,0.1582374423742294,0.7396259307861328,284.9903869628906,284.95001220703125,297.3768920898437,290.6307067871094,297.0775451660156,296.9772644042969,284.98785400390625,1.0,0.5585171580314636,0.3579233884811401,0.3579233884811401,1.0,1.0,-2.7239582538604736,0.6809973120689392,2.0429608821868896,0.0672687366604805,0.9527258276939392,0.9527258276939392,0.0,190.9932098388672,177.0,38452.19921875,0.0,2037.8912353515625,1.0,281.2444152832031,283.5589904785156,293.5924072265625,296.0821838378906,293.1499938964844,293.1499938964844,280.95001220703125,33217.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514466285705566,1.0,0.0,0.0,3.974145174026489,3.974172830581665,1.0538545893723494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.89453125,0.0,1942.6463623046875,1895.4371337890625,0.0,2948.82177734375,0.9818488955497742,1.0,0.0,3.0,1.0,0.0
18125220,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7196434140205383,0.2765009701251983,0.2542121112346649,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8362805843353271,0.4435611367225647,0.4251691401004791,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9990000128746032,0.8553147912025452,0.5356781482696533,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7457674741744995,0.3109945058822632,0.300223171710968,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.5954803824424744,0.155688926577568,0.7282795906066895,284.8543395996094,284.95001220703125,297.32281494140625,290.59930419921875,297.0614624023437,296.9737548828125,284.8572998046875,1.0,0.5533429980278015,0.3591960072517395,0.3591960072517395,1.0,1.0,-2.693559169769287,0.674305260181427,2.019253969192505,0.0672066882252693,0.813944935798645,0.813944935798645,0.0,187.9493865966797,180.0,38533.1171875,0.0,1975.8046875,1.0,280.9562683105469,283.4265441894531,293.6185913085937,296.1690673828125,293.1499938964844,293.1499938964844,281.25,42832.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860117495059967,1.0,0.0,0.0,3.721110582351685,3.721137285232544,9.239286669071588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.89111328125,0.0,1703.9879150390625,1895.4371337890625,0.0,3030.106689453125,0.9322963953018188,1.0,0.0,3.0,1.0,0.0
18125280,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7196434140205383,0.2765009701251983,0.2542121112346649,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8362805843353271,0.4435611367225647,0.4251691401004791,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9990000128746032,0.8553147912025452,0.5356781482696533,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7457674741744995,0.3109945058822632,0.300223171710968,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.5954803824424744,0.155688926577568,0.7282795906066895,284.8543395996094,284.95001220703125,297.32281494140625,290.59930419921875,297.0614624023437,296.9737548828125,284.8572998046875,1.0,0.5533429980278015,0.3591960072517395,0.3591960072517395,1.0,1.0,-2.693559169769287,0.674305260181427,2.019253969192505,0.0672066882252693,0.813944935798645,0.813944935798645,0.0,187.9493865966797,180.0,38533.1171875,0.0,1975.8046875,1.0,280.9562683105469,283.4265441894531,293.6185913085937,296.1690673828125,293.1499938964844,293.1499938964844,281.25,42832.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860117495059967,1.0,0.0,0.0,3.721110582351685,3.721137285232544,9.239286669071588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.89111328125,0.0,1703.9879150390625,1895.4371337890625,0.0,3030.106689453125,0.9322963953018188,1.0,0.0,3.0,1.0,0.0
18125340,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7176021933555603,0.2741000950336456,0.2518098056316376,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8340743780136108,0.4397845864295959,0.4213508367538452,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.8519170880317688,0.5353752970695496,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7436559796333313,0.308178573846817,0.2973703742027282,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.5923237204551697,0.1534711122512817,0.7177692651748657,284.9877319335937,284.95001220703125,297.2708435058594,290.5692749023437,297.0486755371094,296.9738464355469,284.98663330078125,1.0,0.5499964952468872,0.3604686260223388,0.3604686260223388,1.0,1.0,-2.66965389251709,0.6696709990501404,1.9999829530715945,0.0677732750773429,0.9079418778419496,0.9079418778419496,0.0,186.94357299804688,183.0,37422.9296875,0.0,1934.1190185546875,1.0,281.2428283691406,283.5833740234375,293.51025390625,295.92919921875,293.1499938964844,293.1499938964844,280.95001220703125,33854.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435311913490295,1.0,0.0,0.0,3.822185754776001,3.822211742401123,9.748029015099746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.9267578125,0.0,1755.66748046875,1895.4371337890625,0.0,2874.72412109375,0.9483922719955444,1.0,0.0,3.0,1.0,0.0
18125400,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7176021933555603,0.2741000950336456,0.2518098056316376,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8340743780136108,0.4397845864295959,0.4213508367538452,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.8519170880317688,0.5353752970695496,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7436559796333313,0.308178573846817,0.2973703742027282,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.5923237204551697,0.1534711122512817,0.7177692651748657,284.9877319335937,284.95001220703125,297.2708435058594,290.5692749023437,297.0486755371094,296.9738464355469,284.98663330078125,1.0,0.5499964952468872,0.3604686260223388,0.3604686260223388,1.0,1.0,-2.66965389251709,0.6696709990501404,1.9999829530715945,0.0677732750773429,0.9079418778419496,0.9079418778419496,0.0,186.94357299804688,183.0,37422.9296875,0.0,1934.1190185546875,1.0,281.2428283691406,283.5833740234375,293.51025390625,295.92919921875,293.1499938964844,293.1499938964844,280.95001220703125,33854.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435311913490295,1.0,0.0,0.0,3.822185754776001,3.822211742401123,9.748029015099746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.9267578125,0.0,1755.66748046875,1895.4371337890625,0.0,2874.72412109375,0.9483922719955444,1.0,0.0,3.0,1.0,0.0
18125460,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7142191529273987,0.2709579765796661,0.2492647320032119,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8304773569107056,0.4352643191814422,0.4173814654350281,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.8459382057189941,0.5377459526062012,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7403188347816467,0.3048124015331268,0.2944321930408478,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5879830121994019,0.1509746611118316,0.7073295712471008,284.87762451171875,284.95001220703125,297.22119140625,290.54083251953125,297.0344543457031,296.9712829589844,284.880615234375,1.0,0.5478936433792114,0.3619201779365539,0.3619201779365539,1.0,1.0,-2.648600101470948,0.6663408279418945,1.9822592735290527,0.069125086069107,0.7949326634407043,0.7949326634407043,0.0,187.4553375244141,171.0,37543.29296875,0.0,1904.20947265625,1.0,280.9568786621094,283.4754943847656,293.5536193847656,296.0367431640625,293.1499938964844,293.1499938964844,281.25,42590.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850841760635376,1.0,0.0,0.0,3.557626485824585,3.5576517581939697,8.445279036095599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.26123046875,0.0,1517.3345947265625,1895.4371337890625,0.0,2943.15576171875,0.8969062566757202,1.0,0.0,3.0,1.0,0.0
18125520,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7142191529273987,0.2709579765796661,0.2492647320032119,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8304773569107056,0.4352643191814422,0.4173814654350281,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.8459382057189941,0.5377459526062012,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7403188347816467,0.3048124015331268,0.2944321930408478,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5879830121994019,0.1509746611118316,0.7073295712471008,284.87762451171875,284.95001220703125,297.22119140625,290.54083251953125,297.0344543457031,296.9712829589844,284.880615234375,1.0,0.5478936433792114,0.3619201779365539,0.3619201779365539,1.0,1.0,-2.648600101470948,0.6663408279418945,1.9822592735290527,0.069125086069107,0.7949326634407043,0.7949326634407043,0.0,187.4553375244141,171.0,37543.29296875,0.0,1904.20947265625,1.0,280.9568786621094,283.4754943847656,293.5536193847656,296.0367431640625,293.1499938964844,293.1499938964844,281.25,42590.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850841760635376,1.0,0.0,0.0,3.557626485824585,3.5576517581939697,8.445279036095599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.26123046875,0.0,1517.3345947265625,1895.4371337890625,0.0,2943.15576171875,0.8969062566757202,1.0,0.0,3.0,1.0,0.0
18125580,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7141451239585876,0.2685314416885376,0.2467917799949646,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8305764198303223,0.4314963519573211,0.413529634475708,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.8412699699401855,0.5325789451599121,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7402039766311646,0.3019272685050964,0.2914581298828125,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5865504741668701,0.1486835181713104,0.6961601376533508,284.9888916015625,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.9709777832031,284.9871520996094,1.0,0.5415067076683044,0.363371729850769,0.363371729850769,1.0,1.0,-2.617807626724243,0.6597470045089722,1.958060622215271,0.0695081353187561,0.881459653377533,0.881459653377533,0.0,183.6865692138672,159.0,36478.3984375,0.0,1840.970703125,1.0,281.24176025390625,283.6070556640625,293.4554138183594,295.81640625,293.1499938964844,293.1499938964844,281.54998779296875,33495.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345918655395508,1.0,0.0,0.0,3.687408208847046,3.687433004379273,9.07268315586407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.4521484375,0.0,1594.0478515625,1895.4371337890625,0.0,2791.231201171875,0.9179037809371948,1.0,0.0,3.0,1.0,0.0
18125640,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7141451239585876,0.2685314416885376,0.2467917799949646,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8305764198303223,0.4314963519573211,0.413529634475708,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.8412699699401855,0.5325789451599121,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7402039766311646,0.3019272685050964,0.2914581298828125,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5865504741668701,0.1486835181713104,0.6961601376533508,284.9888916015625,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.9709777832031,284.9871520996094,1.0,0.5415067076683044,0.363371729850769,0.363371729850769,1.0,1.0,-2.617807626724243,0.6597470045089722,1.958060622215271,0.0695081353187561,0.881459653377533,0.881459653377533,0.0,183.6865692138672,159.0,36478.3984375,0.0,1840.970703125,1.0,281.24176025390625,283.6070556640625,293.4554138183594,295.81640625,293.1499938964844,293.1499938964844,281.54998779296875,33495.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345918655395508,1.0,0.0,0.0,3.687408208847046,3.687433004379273,9.07268315586407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.4521484375,0.0,1594.0478515625,1895.4371337890625,0.0,2791.231201171875,0.9179037809371948,1.0,0.0,3.0,1.0,0.0
18125700,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7152256369590759,0.2674456536769867,0.2456610053777694,296.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8318103551864624,0.4297207295894623,0.4116989374160766,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9990000128746032,0.8398424983024597,0.5276960730552673,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7412089705467224,0.3005850315093994,0.2900426089763641,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.5868740081787109,0.147623211145401,0.6907528042793274,285.0875244140625,284.95001220703125,297.15155029296875,290.50146484375,297.0173034667969,296.9716491699219,285.0911865234375,1.0,0.5373523831367493,0.3640975058078766,0.3640975058078766,1.0,1.0,-2.6001856327056885,0.6556872725486755,1.944498300552368,0.0693915262818336,0.9746114611625672,0.9746114611625672,0.0,180.547119140625,159.0,35551.1015625,0.0,1800.99365234375,1.0,281.5015869140625,283.7330017089844,293.4076232910156,295.6507873535156,293.1499938964844,293.1499938964844,281.54998779296875,30236.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234031200408936,1.0,0.0,0.0,3.7957005500793457,3.7957258224487305,9.613403335606565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.38916015625,0.0,1695.4517822265625,1895.4371337890625,0.0,2687.12548828125,0.9417092204093932,1.0,0.0,3.0,1.0,0.0
18125760,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7169323563575745,0.2664121389389038,0.2446352541446685,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8337122201919556,0.4279786050319671,0.4099674820899963,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.8389949798583984,0.5216374397277832,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7428227066993713,0.2992888987064361,0.2887085676193237,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.5878105759620667,0.1466219872236251,0.6856234073638916,285.0685729980469,284.95001220703125,297.1297302246094,290.48931884765625,297.0128173828125,296.97296142578125,285.0643005371094,1.0,0.5327206254005432,0.3648331761360168,0.3648331761360168,1.0,1.0,-2.5818278789520264,0.6513848900794983,1.9304430484771729,0.0691907107830047,1.0,1.0,0.0,176.8082733154297,162.0,35469.703125,0.0,1757.7845458984375,1.0,281.5434265136719,283.7055969238281,293.424560546875,295.70831298828125,293.1499938964844,293.1499938964844,281.25,29788.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180980086326599,1.0,0.0,0.0,3.928790330886841,3.9288170337677,1.0299377208866645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.3857421875,0.0,1856.2662353515625,1895.4371337890625,0.0,2637.95751953125,0.9694705605506896,1.0,0.0,3.0,1.0,0.0
18125820,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7163524627685547,0.2630991041660309,0.2419198602437973,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8332834243774414,0.4232270717620849,0.4057657718658447,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.8349854946136475,0.5171440839767456,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7422818541526794,0.2957435548305511,0.28555828332901,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.586154580116272,0.1441488265991211,0.6748175621032715,284.8622741699219,284.95001220703125,297.0882873535156,290.4665832519531,297.0007019042969,296.9707946777344,284.8632202148437,1.0,0.5272933840751648,0.3663045167922973,0.3663045167922973,1.0,1.0,-2.5513415336608887,0.6447956562042236,1.906545877456665,0.06929212808609,0.8514262437820435,0.8514262437820435,0.0,173.49034118652344,165.0,35928.08203125,0.0,1699.7823486328125,1.0,281.25634765625,283.4917297363281,293.50201416015625,295.88330078125,293.1499938964844,293.1499938964844,281.54998779296875,39485.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307560682296753,1.0,0.0,0.0,3.8383944034576416,3.8384218215942383,9.830881708694506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.44384765625,0.0,1819.8056640625,1895.4371337890625,0.0,2755.485107421875,0.9551406502723694,1.0,0.0,3.0,1.0,0.0
18125880,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7163524627685547,0.2630991041660309,0.2419198602437973,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8332834243774414,0.4232270717620849,0.4057657718658447,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.8349854946136475,0.5171440839767456,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7422818541526794,0.2957435548305511,0.28555828332901,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.586154580116272,0.1441488265991211,0.6748175621032715,284.8622741699219,284.95001220703125,297.0882873535156,290.4665832519531,297.0007019042969,296.9707946777344,284.8632202148437,1.0,0.5272933840751648,0.3663045167922973,0.3663045167922973,1.0,1.0,-2.5513415336608887,0.6447956562042236,1.906545877456665,0.06929212808609,0.8514262437820435,0.8514262437820435,0.0,173.49034118652344,165.0,35928.08203125,0.0,1699.7823486328125,1.0,281.25634765625,283.4917297363281,293.50201416015625,295.88330078125,293.1499938964844,293.1499938964844,281.54998779296875,39485.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307560682296753,1.0,0.0,0.0,3.8383944034576416,3.8384218215942383,9.830881708694506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.44384765625,0.0,1819.8056640625,1895.4371337890625,0.0,2755.485107421875,0.9551406502723694,1.0,0.0,3.0,1.0,0.0
18125940,296.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.7140259742736816,0.0,0.2393083572387695,296.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.8309174180030823,0.0,0.4017236232757568,296.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.0,0.5166914463043213,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.7399300932884216,0.0,0.2824284732341766,296.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.5826280117034912,0.0,0.6639573574066162,284.99932861328125,294.1499938964844,297.04998779296875,290.4460754394531,296.9907531738281,296.9703674316406,284.9971618652344,0.0,0.0,0.3677758574485779,0.3677758574485779,1.0,1.0,-2.525986433029175,0.6398448944091797,1.886141657829285,0.0698906183242797,0.0,0.0,0.0,172.412841796875,60.0,34811.91796875,0.0,1659.66748046875,0.0,281.5444030761719,283.6518249511719,293.39666748046875,295.6572570800781,293.1499938964844,293.1499938964844,278.1499938964844,32931.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.951242446899414,3.9512698650360094,1.0417430758025148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1910.4962158203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.7140259742736816,0.0,0.2393083572387695,296.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.8309174180030823,0.0,0.4017236232757568,296.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.0,0.5166914463043213,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.7399300932884216,0.0,0.2824284732341766,296.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.5826280117034912,0.0,0.6639573574066162,284.99932861328125,294.1499938964844,297.04998779296875,290.4460754394531,296.9907531738281,296.9703674316406,284.9971618652344,0.0,0.0,0.3677758574485779,0.3677758574485779,1.0,1.0,-2.525986433029175,0.6398448944091797,1.886141657829285,0.0698906183242797,0.0,0.0,0.0,172.412841796875,60.0,34811.91796875,0.0,1659.66748046875,0.0,281.5444030761719,283.6518249511719,293.39666748046875,295.6572570800781,293.1499938964844,293.1499938964844,278.1499938964844,32931.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.951242446899414,3.9512698650360094,1.0417430758025148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1910.4962158203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.000792529550381,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.3612602651119232,0.0,0.0008345805690623,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.3612602651119232,0.0,0.0006164232036098,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0008345746318809,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0039587281644344,287.939208984375,294.1499938964844,297.0289306640625,290.4346008300781,296.2511291503906,296.959228515625,283.9155578613281,0.0,0.0,0.2832497060298919,0.2832497060298919,1.0,1.0,-0.0084454985335469,0.0020151392091065,0.0064303590916097,-0.0172719322144985,0.0,0.0,0.0,-0.0469087250530719,60.0,1542.9873046875,0.0,-4.863073627348058e-06,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.444188319959879e-15,-2.445095280488152e-15,-1.186197031681502e-20,-2.107089866086251e-13,-2.107084309550117e-13,-5.554819734217167e-19,0.0,0.0,-0.0,0.0,0.0,2.6049770975184074e-26,1.5587628204840076e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,0.0008910593460313,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0014504335122182,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,0.0020512982737272,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0010421595070511,297.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.0026371914427727,287.8735656738281,294.1499938964844,297.0133361816406,290.4256591796875,296.2989501953125,296.964111328125,283.5421447753906,0.0,0.0,0.2206655144691467,0.2206655144691467,1.0,1.0,-0.0050662090070545,0.001046898541972,0.0040193102322518,-0.0174037683755159,0.0,0.0,0.0,-0.0295501295477151,60.0,729.0806884765625,0.0,-6.399093308573356e-06,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.101083492716256e-29,2.5424375733257105e-29,3.2419299594689606e-32,5.265231659978167e-18,5.260943969272998e-18,4.287749674099006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
