time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126180,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.772118937689812e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0001040093411575,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.893289875937626e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0001031291321851,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004842161433771,287.8226623535156,294.1499938964844,296.9766540527344,290.40313720703125,296.173828125,296.8367614746094,283.32733154296875,0.0,0.0,0.0735551714897155,0.0735551714897155,1.0,1.0,0.0011944578727707,1.3939313248556571e-05,-0.0012083970941603,-0.017832389101386,0.0,0.0,0.0,0.0031014189589768,60.0,130.7081756591797,-0.0,-7.399361834359297e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.15442362721813e-39,-1.14422591701919e-38,-5.6948377226590555e-39,8.900095844997617e-22,4.76434525326824e-22,4.1357505917293773e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.772118937689812e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0001040093411575,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.893289875937626e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0001031291321851,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004842161433771,287.8226623535156,294.1499938964844,296.9766540527344,290.40313720703125,296.173828125,296.8367614746094,283.32733154296875,0.0,0.0,0.0735551714897155,0.0735551714897155,1.0,1.0,0.0011944578727707,1.3939313248556571e-05,-0.0012083970941603,-0.017832389101386,0.0,0.0,0.0,0.0031014189589768,60.0,130.7081756591797,-0.0,-7.399361834359297e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.15442362721813e-39,-1.14422591701919e-38,-5.6948377226590555e-39,8.900095844997617e-22,4.76434525326824e-22,4.1357505917293773e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572265625,0.0,0.0,9.479213622398674e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487121582031,0.0,0.0,9.98417381197214e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.146484375,0.0,0.0,7.378179725492373e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,9.982509800465778e-05,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,0.000473421474453,287.51580810546875,294.1499938964844,296.9583435058594,290.3911437988281,296.1308898925781,296.76763916015625,283.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603735525161,1.2504139945690442e-08,0.000960361037869,-0.0173369999974966,0.0,0.0,0.0,-0.0080172419548034,60.0,72.7168960571289,0.0,-6.957034059951185e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,9.340232267367904e-22,4.676317463923203e-22,4.663914803444701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,9.500224405201152e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.143798828125,0.0,0.0,0.0001000436241156,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416015625,0.0,0.0,7.389384700218216e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,0.0001000424235826,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0004745396436192,287.5055236816406,294.1499938964844,296.94000244140625,290.3786926269531,296.1382751464844,296.793212890625,283.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123725514858,7.309864713533898e-09,0.0010123652173206,-0.0182016901671886,0.0,0.0,0.0,-0.0084365447983145,60.0,34.53742599487305,0.0,-6.987796297153184e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.348810025306916e-22,4.674600902593442e-22,4.674209122713473e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14208984375,0.0,0.0,9.501886233920231e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.0001000604606815,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13153076171875,0.0,0.0,7.390503014903516e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,0.0001000597840175,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418151855469,0.0,0.0,0.0004746251215692,287.4846496582031,294.1499938964844,296.9033203125,290.3524475097656,296.1523132324219,296.8268737792969,283.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331343088168296e-09,0.0010125403059646,-0.0182586871087551,0.0,0.0,0.0,-0.0084472754970192,60.0,12.367928504943848,0.0,-6.990214274082973e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.34909780176514e-22,4.674543347301797e-22,4.674554454463343e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14208984375,0.0,0.0,9.501886233920231e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.0001000604606815,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13153076171875,0.0,0.0,7.390503014903516e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,0.0001000597840175,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418151855469,0.0,0.0,0.0004746251215692,287.4846496582031,294.1499938964844,296.9033203125,290.3524475097656,296.1523132324219,296.8268737792969,283.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331343088168296e-09,0.0010125403059646,-0.0182586871087551,0.0,0.0,0.0,-0.0084472754970192,60.0,12.367928504943848,0.0,-6.990214274082973e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.34909780176514e-22,4.674543347301797e-22,4.674554454463343e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,9.50309113250114e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231689453125,0.0,0.0,0.0001000731499516,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,7.391443068627268e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,0.0001000724660116,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,0.0004746853956021,287.4633483886719,294.1499938964844,296.8666687011719,290.3245544433594,296.1654052734375,296.8416748046875,283.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.747288703918455,0.0,-6.99196434084115e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544861914735e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,9.50309113250114e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231689453125,0.0,0.0,0.0001000731499516,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,7.391443068627268e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,0.0001000724660116,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,0.0004746853956021,287.4633483886719,294.1499938964844,296.8666687011719,290.3245544433594,296.1654052734375,296.8416748046875,283.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.747288703918455,0.0,-6.99196434084115e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544861914735e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,9.503733599558473e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.0001000799020403,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1100769042969,0.0,0.0,7.391940744128078e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195678710937,0.0,0.0,0.0001000792326522,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,0.0004747176717501,287.441650390625,294.1499938964844,296.8299865722656,290.2951965332031,296.1776123046875,296.84259033203125,283.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.519230842590332,0.0,-6.992886625312168e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544861914735e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,9.503733599558473e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.0001000799020403,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1100769042969,0.0,0.0,7.391940744128078e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195678710937,0.0,0.0,0.0001000792326522,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,0.0004747176717501,287.441650390625,294.1499938964844,296.8299865722656,290.2951965332031,296.1776123046875,296.84259033203125,283.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.519230842590332,0.0,-6.992886625312168e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544861914735e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089172363281,0.0,0.0,9.503818000666796e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,0.0001000807824311,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,7.392004772555083e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.000100080113043,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086730957031,0.0,0.0,0.0004747220373246,287.4195861816406,294.1499938964844,296.7933349609375,290.2645263671875,296.1889038085937,296.83355712890625,283.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547967716081075e-09,0.0010127412388101,-0.0183201171457767,0.0,0.0,0.0,-0.0084589039906859,60.0,9.807461738586426,0.0,-6.99298823292338e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089172363281,0.0,0.0,9.503818000666796e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,0.0001000807824311,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,7.392004772555083e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.000100080113043,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086730957031,0.0,0.0,0.0004747220373246,287.4195861816406,294.1499938964844,296.7933349609375,290.2645263671875,296.1889038085937,296.83355712890625,283.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547967716081075e-09,0.0010127412388101,-0.0183201171457767,0.0,0.0,0.0,-0.0084589039906859,60.0,9.807461738586426,0.0,-6.99298823292338e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,9.503640467301012e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,0.0001000789052341,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09295654296875,0.0,0.0,7.391865801764652e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022644042969,0.0,0.0,0.0001000782431219,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,0.0004747132479678,287.4084167480469,294.1499938964844,296.7749938964844,290.24871826171875,296.1942138671875,296.8260803222656,283.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012728898786,7.352490172252146e-09,0.0010127215646207,-0.0183140747249126,0.0,0.0,0.0,-0.0084577612578868,60.0,9.96973705291748,0.0,-6.992716095055584e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,9.503336332272738e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,0.0001000756965368,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,7.39162860554643e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963134765625,0.0,0.0,0.0001000750417006,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09686279296875,0.0,0.0,0.0004746981721837,287.3971862792969,294.1499938964844,296.75665283203125,290.232666015625,296.19927978515625,296.8170471191406,283.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126957204192,7.3486097207364764e-09,0.0010126882698386,-0.0183039121329784,0.0,0.0,0.0,-0.0084558371454477,60.0,10.9798583984375,0.0,-6.992257794991019e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849914550781,0.0,0.0,9.502308239461854e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0001000648626359,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,7.390826795017347e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841979980469,0.0,0.0,0.0001000642077997,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,0.0004746469785459,287.37457275390625,294.1499938964844,296.7200012207031,290.19976806640625,296.2089233398437,296.79571533203125,283.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,14.799055099487305,0.0,-6.990723022681777e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849914550781,0.0,0.0,9.502308239461854e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,0.0001000648626359,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,7.390826795017347e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841979980469,0.0,0.0,0.0001000642077997,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,0.0004746469785459,287.37457275390625,294.1499938964844,296.7200012207031,290.19976806640625,296.2089233398437,296.79571533203125,283.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,14.799055099487305,0.0,-6.990723022681777e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07257080078125,0.0,0.0,9.50071043916978e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.000100048018794,299.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,7.389582606265321e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718078613281,0.0,0.0,0.0001000473785097,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07232666015625,0.0,0.0,0.0004745673213619,287.3516845703125,294.1499938964844,296.6833190917969,290.166015625,296.2177429199219,296.7704467773437,283.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.750457763671877,0.0,-6.988350520487074e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07257080078125,0.0,0.0,9.50071043916978e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.000100048018794,299.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,7.389582606265321e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718078613281,0.0,0.0,0.0001000473785097,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07232666015625,0.0,0.0,0.0004745673213619,287.3516845703125,294.1499938964844,296.6833190917969,290.166015625,296.2177429199219,296.7704467773437,283.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.750457763671877,0.0,-6.988350520487074e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,9.498548024566844e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,0.0001000252377707,299.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,7.3878989496734e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591125488281,0.0,0.0,0.0001000246047624,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,0.0004744594916701,287.3285827636719,294.1499938964844,296.64666748046875,290.13153076171875,296.2257385253906,296.7423095703125,283.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.395480155944824,0.0,-6.98514881491974e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,9.498548024566844e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,0.0001000252377707,299.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,7.3878989496734e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591125488281,0.0,0.0,0.0001000246047624,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,0.0004744594916701,287.3285827636719,294.1499938964844,296.64666748046875,290.13153076171875,296.2257385253906,296.7423095703125,283.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.395480155944824,0.0,-6.98514881491974e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,9.495822450844572e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.039306640625,0.0,0.0,9.999652684200556e-05,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,7.385777280433103e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0,9.999590110965072e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.046630859375,0.0,0.0,0.0004743234894704,287.3052673339844,294.1499938964844,296.6099853515625,290.0964660644531,296.23291015625,296.71197509765625,283.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,13.998918533325195,0.0,-6.981119327065245e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,9.495822450844572e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.039306640625,0.0,0.0,9.999652684200556e-05,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,7.385777280433103e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0,9.999590110965072e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.046630859375,0.0,0.0,0.0004743234894704,287.3052673339844,294.1499938964844,296.6099853515625,290.0964660644531,296.23291015625,296.71197509765625,283.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,13.998918533325195,0.0,-6.981119327065245e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.040283203125,0.0,0.0,9.49423629208468e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,9.997981396736576e-05,299.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307922363281,0.0,0.0,7.384542550425977e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,9.997919551096857e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400390625,0.0,0.0,0.0004742443270515,287.2935485839844,294.1499938964844,296.5916748046875,290.0787658691406,296.23614501953125,296.6961669921875,283.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399301836447e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992183208465,60.0,13.80430030822754,0.0,-6.978776667665444e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,9.49253881117329e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,9.996192966355012e-05,299.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242004394531,0.0,0.0,7.383221236523241e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,9.99613112071529e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03338623046875,0.0,0.0,0.0004741596058011,287.2817687988281,294.1499938964844,296.5733337402344,290.0610046386719,296.2392272949219,296.6801147460937,283.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213158959018528e-09,0.0010115301702171,-0.0179491396993398,0.0,0.0,0.0,-0.0083886887878179,60.0,13.61316967010498,0.0,-6.976270583436417e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,9.488703653914854e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,9.992153354687616e-05,299.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,7.380236638709903e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194396972656,0.0,0.0,9.992092236643656e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,0.0004739681899081,287.2581787109375,294.1499938964844,296.5366516113281,290.02520751953125,296.2448425292969,296.64727783203125,283.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.243437767028809,0.0,-6.970613952717032e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,9.488703653914854e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,9.992153354687616e-05,299.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,7.380236638709903e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194396972656,0.0,0.0,9.992092236643656e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,0.0004739681899081,287.2581787109375,294.1499938964844,296.5366516113281,290.02520751953125,296.2448425292969,296.64727783203125,283.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.243437767028809,0.0,-6.970613952717032e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065002441406,0.0,0.0,9.484324982622638e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,9.987541125155984e-05,299.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,7.37682930775918e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,9.987480734707788e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0004737496201414,287.23443603515625,294.1499938964844,296.5,289.98931884765625,296.2497253417969,296.6136779785156,283.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110464661508331e-09,0.0010106520494446,-0.0176801588386297,0.0,0.0,0.0,-0.0083377789705991,60.0,12.89209270477295,0.0,-6.964162224676329e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065002441406,0.0,0.0,9.484324982622638e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,9.987541125155984e-05,299.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,7.37682930775918e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,9.987480734707788e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0004737496201414,287.23443603515625,294.1499938964844,296.5,289.98931884765625,296.2497253417969,296.6136779785156,283.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110464661508331e-09,0.0010106520494446,-0.0176801588386297,0.0,0.0,0.0,-0.0083377789705991,60.0,12.89209270477295,0.0,-6.964162224676329e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926147460937,0.0,0.0,9.479332220507786e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,9.982282790588216e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835510253906,0.0,0.0,7.372943946393207e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,9.98222312773578e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924011230469,0.0,0.0,0.0004735004040412,287.2106018066406,294.1499938964844,296.4633483886719,289.95343017578125,296.2538452148437,296.5795593261719,283.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048085670646742e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,12.55754280090332,0.0,-6.956812370617629e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926147460937,0.0,0.0,9.479332220507786e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,9.982282790588216e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835510253906,0.0,0.0,7.372943946393207e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,9.98222312773578e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924011230469,0.0,0.0,0.0004735004040412,287.2106018066406,294.1499938964844,296.4633483886719,289.95343017578125,296.2538452148437,296.5795593261719,283.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048085670646742e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,12.55754280090332,0.0,-6.956812370617629e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,9.473613317823038e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,9.976259025279433e-05,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,7.368494698312134e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,9.97620081761852e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,0.0004732148954644,287.1866760253906,294.1499938964844,296.4266662597656,289.9176940917969,296.2572326660156,296.5451354980469,283.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976660138491297e-09,0.001009508036077,-0.0173296872526407,0.0,0.0,0.0,-0.0082714464515447,60.0,12.240513801574709,0.0,-6.9484009657117e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,9.473613317823038e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,9.976259025279433e-05,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,7.368494698312134e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,9.97620081761852e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,0.0004732148954644,287.1866760253906,294.1499938964844,296.4266662597656,289.9176940917969,296.2572326660156,296.5451354980469,283.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976660138491297e-09,0.001009508036077,-0.0173296872526407,0.0,0.0,0.0,-0.0082714464515447,60.0,12.240513801574709,0.0,-6.9484009657117e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,9.470438089920208e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643859863281,0.0,0.0,9.972914995159954e-05,299.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,7.366023783106357e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97076416015625,0.0,0.0,9.97285678749904e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,0.0004730563668999,287.1746826171875,294.1499938964844,296.4083251953125,289.8999328613281,296.25860595703125,296.52783203125,284.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091759031638,6.937014074281933e-09,0.0010091690346598,-0.0172258429229259,0.0,0.0,0.0,-0.0082517927512526,60.0,12.088531494140623,0.0,-6.943734121023226e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643249511719,0.0,0.0,9.467071504332124e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,9.9693686934188e-05,299.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,7.363404438365251e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.963623046875,0.0,0.0,9.969311213353647e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,0.0004728882340714,287.1626892089844,294.1499938964844,296.3900146484375,289.8822326660156,296.25982666015625,296.5104675292969,284.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088165290653,6.894978366034365e-09,0.0010088096605613,-0.0171157363802194,0.0,0.0,0.0,-0.008230953477323,60.0,11.94039821624756,0.0,-6.9387880330396e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,9.459689317736776e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,9.961593605112284e-05,299.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,7.357660797424614e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9492492675781,0.0,0.0,9.961536852642894e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,0.0004725196340586,287.138671875,294.1499938964844,296.35333251953125,289.8472595214844,296.26171875,296.47576904296875,284.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832075436527e-09,0.0010080216452479,-0.0168743748217821,0.0,0.0,0.0,-0.0081852730363607,60.0,11.654412269592283,0.0,-6.92795225631926e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,9.459689317736776e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,9.961593605112284e-05,299.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,7.357660797424614e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9492492675781,0.0,0.0,9.961536852642894e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,0.0004725196340586,287.138671875,294.1499938964844,296.35333251953125,289.8472595214844,296.26171875,296.47576904296875,284.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832075436527e-09,0.0010080216452479,-0.0168743748217821,0.0,0.0,0.0,-0.0081852730363607,60.0,11.654412269592283,0.0,-6.92795225631926e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,9.451393998460844e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,9.952858090400696e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267883300781,0.0,0.0,7.351207750616595e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,9.952802065527068e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,0.0004721054574474,287.1146545410156,294.1499938964844,296.3166809082031,289.8128662109375,296.262939453125,296.4410705566406,284.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071431752294,6.699318877423366e-09,0.001007136539556,-0.0166032332926988,0.0,0.0,0.0,-0.0081339571624994,60.0,11.382638931274414,0.0,-6.915789185768517e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,9.451393998460844e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,9.952858090400696e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267883300781,0.0,0.0,7.351207750616595e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,9.952802065527068e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,0.0004721054574474,287.1146545410156,294.1499938964844,296.3166809082031,289.8128662109375,296.262939453125,296.4410705566406,284.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071431752294,6.699318877423366e-09,0.001007136539556,-0.0166032332926988,0.0,0.0,0.0,-0.0081339571624994,60.0,11.382638931274414,0.0,-6.915789185768517e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207763671875,0.0,0.0,9.442216105526312e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,9.943191980710252e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,7.344067853409797e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,9.943135955836624e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,0.0004716471303254,287.0906066894531,294.1499938964844,296.2799987792969,289.7792053222656,296.2634582519531,296.4064636230469,284.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061638895422,6.584798040165651e-09,0.0010061572538688,-0.0163032561540603,0.0,0.0,0.0,-0.0080771846696734,60.0,11.124381065368652,0.0,-6.9023450066652e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
