time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128520,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207763671875,0.0,0.0,9.442216105526312e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,9.943191980710252e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,7.344067853409797e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,9.943135955836624e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,0.0004716471303254,287.0906066894531,294.1499938964844,296.2799987792969,289.7792053222656,296.2634582519531,296.4064636230469,284.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061638895422,6.584798040165651e-09,0.0010061572538688,-0.0163032561540603,0.0,0.0,0.0,-0.0080771846696734,60.0,11.124381065368652,0.0,-6.9023450066652e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,9.43219056352973e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,9.93263311102055e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,7.336268754443154e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,9.932578541338444e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0004711465153377,287.06658935546875,294.1499938964844,296.24334716796875,289.7464294433594,296.2633056640625,296.3719787597656,284.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050942655652,6.4597247551034814e-09,0.0010050878627225,-0.0159756317734718,0.0,0.0,0.0,-0.0080151800066232,60.0,10.878972053527832,0.0,-6.887677272970906e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,9.43219056352973e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,9.93263311102055e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,7.336268754443154e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,9.932578541338444e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0004711465153377,287.06658935546875,294.1499938964844,296.24334716796875,289.7464294433594,296.2633056640625,296.3719787597656,284.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050942655652,6.4597247551034814e-09,0.0010050878627225,-0.0159756317734718,0.0,0.0,0.0,-0.0080151800066232,60.0,10.878972053527832,0.0,-6.887677272970906e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,9.426879114471376e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,9.927039354806766e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,7.332136738114059e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89794921875,0.0,0.0,9.92698551272042e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,0.0004708812630269,287.0545959472656,294.1499938964844,296.2250061035156,289.7304077148437,296.26300048828125,296.3548278808594,284.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.761033058166504,0.0,-6.87991388303999e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,9.421379945706576e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88458251953125,0.0,0.0,9.921247692545876e-05,299.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,7.327858475036919e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,9.921193850459532e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909606933594,0.0,0.0,0.0004706066392827,287.0426330566406,294.1499938964844,296.2066650390625,289.71466064453125,296.26251220703125,296.33770751953125,284.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.324866408391472e-09,0.0010039346525445,-0.0156223708763718,0.0,0.0,0.0,-0.0079483250156044,60.0,10.646068572998049,0.0,-6.87187977632675e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,9.409855556441472e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,9.909110667649657e-05,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,7.318893040064722e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,9.909057553159072e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0004700310819316,287.0186767578125,294.1499938964844,296.1700134277344,289.6840515136719,296.26104736328125,296.3036193847656,284.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181118283876685e-09,0.0010027055395767,-0.015245814807713,0.0,0.0,0.0,-0.0078770630061626,60.0,10.424732208251951,0.0,-6.855060519228573e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,9.409855556441472e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,9.909110667649657e-05,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,7.318893040064722e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,9.909057553159072e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0004700310819316,287.0186767578125,294.1499938964844,296.1700134277344,289.6840515136719,296.26104736328125,296.3036193847656,284.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181118283876685e-09,0.0010027055395767,-0.015245814807713,0.0,0.0,0.0,-0.0078770630061626,60.0,10.424732208251951,0.0,-6.855060519228573e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612365722656,0.0,0.0,9.397725079907104e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,9.896336268866436e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531494140625,0.0,0.0,7.309456850634888e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,9.896283881971613e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86102294921875,0.0,0.0,0.0004694253148045,286.99481201171875,294.1499938964844,296.1333312988281,289.6547546386719,296.25897216796875,296.269775390625,284.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029829524578645e-09,0.0010014118161052,-0.0148495007306337,0.0,0.0,0.0,-0.0078020631335675,60.0,10.214813232421877,0.0,-6.837381505420127e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612365722656,0.0,0.0,9.397725079907104e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,9.896336268866436e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531494140625,0.0,0.0,7.309456850634888e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,9.896283881971613e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86102294921875,0.0,0.0,0.0004694253148045,286.99481201171875,294.1499938964844,296.1333312988281,289.6547546386719,296.25897216796875,296.269775390625,284.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029829524578645e-09,0.0010014118161052,-0.0148495007306337,0.0,0.0,0.0,-0.0078020631335675,60.0,10.214813232421877,0.0,-6.837381505420127e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,9.385097655467688e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83984375,0.0,0.0,9.88303727353923e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381652832031,0.0,0.0,7.29963430785574e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,9.88298561424017e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.0,0.0004687946930062,286.9710388183594,294.1499938964844,296.0966796875,289.6268920898437,296.2562866210937,296.2362060546875,284.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872340835821888e-09,0.0010000651236623,-0.0144369378685951,0.0,0.0,0.0,-0.0077239889651536,60.0,10.015947341918944,0.0,-6.81900189647422e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,9.385097655467688e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83984375,0.0,0.0,9.88303727353923e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381652832031,0.0,0.0,7.29963430785574e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,9.88298561424017e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.0,0.0004687946930062,286.9710388183594,294.1499938964844,296.0966796875,289.6268920898437,296.2562866210937,296.2362060546875,284.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872340835821888e-09,0.0010000651236623,-0.0144369378685951,0.0,0.0,0.0,-0.0077239889651536,60.0,10.015947341918944,0.0,-6.81900189647422e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,9.372092608828098e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,9.869341738522051e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,7.28951781638898e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,9.869290806818752e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.0004681452119257,286.94732666015625,294.1499938964844,296.0599975585937,289.6006164550781,296.25299072265625,296.2029113769531,284.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.827825546264648,0.0,-6.800100749160265e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,9.372092608828098e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,9.869341738522051e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,7.28951781638898e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,9.869290806818752e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.0004681452119257,286.94732666015625,294.1499938964844,296.0599975585937,289.6006164550781,296.25299072265625,296.2029113769531,284.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.827825546264648,0.0,-6.800100749160265e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.823486328125,0.0,0.0,9.365490404888988e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,9.86238883342594e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,7.284381717909127e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,9.86233790172264e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,0.0004678154946304,286.9355163574219,294.1499938964844,296.0416564941406,289.5881042480469,296.2511291503906,296.18634033203125,284.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.73758602142334,0.0,-6.790514817112125e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,9.358836541650815e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,9.85538135864772e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,7.279205601662397e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,9.85533115454018e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0004674831870943,286.9237060546875,294.1499938964844,296.0233459472656,289.5760498046875,296.2491149902344,296.1698608398437,284.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.649924278259276,0.0,-6.78086138350409e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,9.345456055598332e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945861816406,0.0,0.0,9.84129001153633e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,7.268797344295308e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,9.841240535024554e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0004668149340432,286.90020751953125,294.1499938964844,295.9866638183594,289.5533447265625,296.2446594238281,296.1371459960937,284.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.48260498046875,0.0,-6.761469251159724e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,9.345456055598332e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945861816406,0.0,0.0,9.84129001153633e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,7.268797344295308e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,9.841240535024554e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0004668149340432,286.90020751953125,294.1499938964844,295.9866638183594,289.5533447265625,296.2446594238281,296.1371459960937,284.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.48260498046875,0.0,-6.761469251159724e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,9.33181363507174e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,9.826922905631363e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,7.25818463251926e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,9.826873429119588e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,0.0004661336133722,286.8768005371094,294.1499938964844,295.95001220703125,289.5326232910156,296.2396240234375,296.104736328125,284.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207863473799534e-09,0.0009943831246346,-0.0126961711794137,0.0,0.0,0.0,-0.007394578307867,60.0,9.327041625976562,0.0,-6.741727531789365e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,9.33181363507174e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,9.826922905631363e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,7.25818463251926e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,9.826873429119588e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,0.0004661336133722,286.8768005371094,294.1499938964844,295.95001220703125,289.5326232910156,296.2396240234375,296.104736328125,284.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207863473799534e-09,0.0009943831246346,-0.0126961711794137,0.0,0.0,0.0,-0.007394578307867,60.0,9.327041625976562,0.0,-6.741727531789365e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,9.317365038441494e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,9.811706695472822e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,7.246945460792631e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,9.811658674152568e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0004654120129998,286.8535461425781,294.1499938964844,295.913330078125,289.5137023925781,296.23406982421875,296.0726623535156,284.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027701810433882e-09,0.0009928432991728,-0.0122241722419857,0.0,0.0,0.0,-0.0073052681982517,60.0,9.195687294006348,0.0,-6.720851075669998e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,9.317365038441494e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,9.811706695472822e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,7.246945460792631e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,9.811658674152568e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0004654120129998,286.8535461425781,294.1499938964844,295.913330078125,289.5137023925781,296.23406982421875,296.0726623535156,284.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027701810433882e-09,0.0009928432991728,-0.0122241722419857,0.0,0.0,0.0,-0.0073052681982517,60.0,9.195687294006348,0.0,-6.720851075669998e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,9.300411329604684e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,9.793852950679138e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,7.233757787616923e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,9.793804929358883e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0004645652661565,286.8304138183594,294.1499938964844,295.8766784667969,289.4961853027344,296.2279357910156,296.0411682128906,284.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816329113310758e-09,0.0009910352528095,-0.0116703938692808,0.0,0.0,0.0,-0.0072004785761237,60.0,9.076874732971191,0.0,-6.696399879047021e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,9.300411329604684e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,9.793852950679138e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,7.233757787616923e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,9.793804929358883e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0004645652661565,286.8304138183594,294.1499938964844,295.8766784667969,289.4961853027344,296.2279357910156,296.0411682128906,284.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816329113310758e-09,0.0009910352528095,-0.0116703938692808,0.0,0.0,0.0,-0.0072004785761237,60.0,9.076874732971191,0.0,-6.696399879047021e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,9.291407332057132e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,9.784370195120572e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,7.22675395081751e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.746826171875,0.0,0.0,9.78432290139608e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.0004641155537683,286.81890869140625,294.1499938964844,295.8583374023437,289.4879455566406,296.22467041015625,296.0256652832031,284.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704072242844859e-09,0.0009900752920657,-0.0113762868568301,0.0,0.0,0.0,-0.0071448273956775,60.0,9.019084930419922,0.0,-6.6834324741194e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,9.282063547289e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,9.774530190043151e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.0,7.219485996756703e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,9.77448289631866e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,0.0004636488738469,286.80743408203125,294.1499938964844,295.8399963378906,289.48004150390625,296.2212829589844,296.01031494140625,284.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587582314030669e-09,0.0009890791261568,-0.0110710859298706,0.0,0.0,0.0,-0.0070870788767933,60.0,8.962745666503906,0.0,-6.669989005558818e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,9.262922685593368e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,9.75437360466458e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,7.204597204690799e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,9.754327038535848e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0004626929003279,286.7846069335937,294.1499938964844,295.8033447265625,289.4652099609375,296.214111328125,295.9803161621094,284.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489678525077125e-09,0.0009870388312265,-0.010445911437273,0.0,0.0,0.0,-0.0069687874056398,60.0,8.854414939880371,0.0,-6.642494554398581e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,9.262922685593368e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,9.75437360466458e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,7.204597204690799e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,9.754327038535848e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0004626929003279,286.7846069335937,294.1499938964844,295.8033447265625,289.4652099609375,296.214111328125,295.9803161621094,284.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489678525077125e-09,0.0009870388312265,-0.010445911437273,0.0,0.0,0.0,-0.0069687874056398,60.0,8.854414939880371,0.0,-6.642494554398581e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,9.243626118404792e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,9.734052582643926e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,7.1895876317285e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,9.734006744110955e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,0.0004617291269823,286.761962890625,294.1499938964844,295.76666259765625,289.4516296386719,296.2064514160156,295.9511108398437,284.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.751399040222168,0.0,-6.614833836238176e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,9.243626118404792e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,9.734052582643926e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,7.1895876317285e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,9.734006744110955e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,0.0004617291269823,286.761962890625,294.1499938964844,295.76666259765625,289.4516296386719,296.2064514160156,295.9511108398437,284.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.751399040222168,0.0,-6.614833836238176e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,9.224741370417178e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,9.714164480101316e-05,299.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,7.174897473305464e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,9.714119369164108e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.0004607859300449,286.7394714355469,294.1499938964844,295.7300109863281,289.439208984375,296.1982727050781,295.9227294921875,284.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.0091987969353795,0.0,0.0,0.0,-0.0067328214645385,60.0,8.653827667236328,0.0,-6.587818290881843e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,9.224741370417178e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,9.714164480101316e-05,299.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,7.174897473305464e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,9.714119369164108e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.0004607859300449,286.7394714355469,294.1499938964844,295.7300109863281,289.439208984375,296.1982727050781,295.9227294921875,284.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.0091987969353795,0.0,0.0,0.0,-0.0067328214645385,60.0,8.653827667236328,0.0,-6.587818290881843e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,9.206681716023012e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,9.695145854493604e-05,299.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,7.16084978193976e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,9.695101471152157e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788635253906,0.0,0.0,0.0004598839150276,286.7171325683594,294.1499938964844,295.6933288574219,289.42791748046875,296.1896057128906,295.8951416015625,284.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478451370669518e-09,0.0009810430929064,-0.00860889069736,0.0,0.0,0.0,-0.0066212089732289,60.0,8.561807632446289,0.0,-6.562034826629315e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,9.206681716023012e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,9.695145854493604e-05,299.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,7.16084978193976e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,9.695101471152157e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788635253906,0.0,0.0,0.0004598839150276,286.7171325683594,294.1499938964844,295.6933288574219,289.42791748046875,296.1896057128906,295.8951416015625,284.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478451370669518e-09,0.0009810430929064,-0.00860889069736,0.0,0.0,0.0,-0.0066212089732289,60.0,8.561807632446289,0.0,-6.562034826629315e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,9.19806770980358e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,9.686074918136e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,7.154149352572858e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,9.686030534794554e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0004594537313096,286.7060546875,294.1499938964844,295.67498779296875,289.42266845703125,296.1850891113281,295.8816833496094,284.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540465254303626e-09,0.0009801252745091,-0.0083275344222784,0.0,0.0,0.0,-0.0065679773688316,60.0,8.518070220947266,0.0,-6.549755937612646e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,9.189738193526864e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,9.67730229604058e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,7.147670112317428e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,9.677258640294896e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,0.0004590376920532,286.69500732421875,294.1499938964844,295.6566772460937,289.41766357421875,296.1804504394531,295.8683776855469,284.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.4366165468924237e-09,0.0009792372584342,-0.008055429905653,0.0,0.0,0.0,-0.0065164952538907,60.0,8.475715637207031,0.0,-6.537890584468188e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,9.173826401820406e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,9.660545765655117e-05,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,7.13529298081994e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,9.660502837505192e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,0.0004582429828587,286.67303466796875,294.1499938964844,295.6199951171875,289.4084167480469,296.1708679199219,295.84228515625,284.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238247003878314e-09,0.0009775405051186,-0.0075356559827923,0.0,0.0,0.0,-0.0064181527122855,60.0,8.3944673538208,0.0,-6.515256956163284e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,9.173826401820406e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,9.660545765655117e-05,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,7.13529298081994e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,9.660502837505192e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,0.0004582429828587,286.67303466796875,294.1499938964844,295.6199951171875,289.4084167480469,296.1708679199219,295.84228515625,284.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238247003878314e-09,0.0009775405051186,-0.0075356559827923,0.0,0.0,0.0,-0.0064181527122855,60.0,8.3944673538208,0.0,-6.515256956163284e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,9.158991451840848e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,9.64492282946594e-05,299.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,7.123753312043846e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,9.644880628911778e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,0.0004575020866468,286.6512145996094,294.1499938964844,295.5833435058594,289.40008544921875,296.16082763671875,295.81689453125,284.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532936179383796e-09,0.0009759590029716,-0.0070510301738977,0.0,0.0,0.0,-0.006326463073492,60.0,8.318466186523438,0.0,-6.494189364048e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,9.158991451840848e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,9.64492282946594e-05,299.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,7.123753312043846e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332702636719,0.0,0.0,9.644880628911778e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,0.0004575020866468,286.6512145996094,294.1499938964844,295.5833435058594,289.40008544921875,296.16082763671875,295.81689453125,284.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532936179383796e-09,0.0009759590029716,-0.0070510301738977,0.0,0.0,0.0,-0.006326463073492,60.0,8.318466186523438,0.0,-6.494189364048e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
