time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130860,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,9.144881187239662e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,9.630063868826257e-05,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,7.11277752998285e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,9.630021668272092e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0004567973664961,286.6296081542969,294.1499938964844,295.5466613769531,289.39263916015625,296.1502990722656,295.792236328125,284.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773736726606103e-09,0.0009744546259753,-0.0065900697372853,0.0,0.0,0.0,-0.0062392516992986,60.0,8.247177124023438,0.0,-6.4741826122372e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,9.144881187239662e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,9.630063868826257e-05,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,7.11277752998285e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,9.630021668272092e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0004567973664961,286.6296081542969,294.1499938964844,295.5466613769531,289.39263916015625,296.1502990722656,295.792236328125,284.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773736726606103e-09,0.0009744546259753,-0.0065900697372853,0.0,0.0,0.0,-0.0062392516992986,60.0,8.247177124023438,0.0,-6.4741826122372e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,9.131127444561572e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,9.61557889240794e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,7.102078961906955e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,9.615537419449538e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,0.0004561104287859,286.608154296875,294.1499938964844,295.510009765625,289.3860168457031,296.1393737792969,295.76837158203125,284.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.7058923990352923e-09,0.0009729882585816,-0.0061407359316945,0.0,0.0,0.0,-0.006154241040349,60.0,8.1801176071167,0.0,-6.454709478020959e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,9.131127444561572e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,9.61557889240794e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,7.102078961906955e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,9.615537419449538e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,0.0004561104287859,286.608154296875,294.1499938964844,295.510009765625,289.3860168457031,296.1393737792969,295.76837158203125,284.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.7058923990352923e-09,0.0009729882585816,-0.0061407359316945,0.0,0.0,0.0,-0.006154241040349,60.0,8.1801176071167,0.0,-6.454709478020959e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,9.124208736466244e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,9.608292748453096e-05,299.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,7.096696936059743e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,9.608252003090456e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0004557648790068,286.5975036621094,294.1499938964844,295.4916687011719,289.3829650878906,296.1336669921875,295.7569274902344,284.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.61963450931546e-09,0.0009722505928948,-0.0059147118590772,0.0,0.0,0.0,-0.0061114788986742,60.0,8.148468971252441,0.0,-6.444926015092278e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58892822265625,0.0,0.0,9.117280569626018e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,9.600997145753354e-05,299.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,7.091308361850679e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,9.600956400390714e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,0.0004554188926704,286.5868835449219,294.1499938964844,295.47332763671875,289.380126953125,296.12799072265625,295.7454833984375,284.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715144988149,2.5332620445794873e-09,0.0009715119958855,-0.0056883869692683,0.0,0.0,0.0,-0.0060686599463224,60.0,8.116901397705078,0.0,-6.435136157278977e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,9.102961485041304e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,9.58591772359796e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,7.080169598339126e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,9.58587697823532e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,0.0004547037242446,286.5657653808594,294.1499938964844,295.4366760253906,289.3749389648437,296.1163024902344,295.7234191894531,284.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.3547426231118607e-09,0.000969985499978,-0.0052206036634743,0.0,0.0,0.0,-0.0059801605530083,60.0,8.05607795715332,0.0,-6.414926190245751e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,9.102961485041304e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,9.58591772359796e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,7.080169598339126e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,9.58587697823532e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,0.0004547037242446,286.5657653808594,294.1499938964844,295.4366760253906,289.3749389648437,296.1163024902344,295.7234191894531,284.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.3547426231118607e-09,0.000969985499978,-0.0052206036634743,0.0,0.0,0.0,-0.0059801605530083,60.0,8.05607795715332,0.0,-6.414926190245751e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.087951912079006e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,9.570110705681144e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,7.068494596751407e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,9.570070687914269e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.0004539540677797,286.5448608398437,294.1499938964844,295.3999938964844,289.370361328125,296.1041259765625,295.7030639648437,284.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683876414783,2.167622525917068e-09,0.0009683854877948,-0.0047302795574069,0.0,0.0,0.0,-0.0058873970992863,60.0,7.998548030853271,0.0,-6.393776175173116e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.087951912079006e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,9.570110705681144e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,7.068494596751407e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,9.570070687914269e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.0004539540677797,286.5448608398437,294.1499938964844,295.3999938964844,289.370361328125,296.1041259765625,295.7030639648437,284.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683876414783,2.167622525917068e-09,0.0009683854877948,-0.0047302795574069,0.0,0.0,0.0,-0.0058873970992863,60.0,7.998548030853271,0.0,-6.393776175173116e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,9.072387183550744e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.553719428367911e-05,299.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,7.056387403281406e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,9.553680138196796e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,0.0004531766753643,286.52410888671875,294.1499938964844,295.36334228515625,289.3663635253906,296.09161376953125,295.68426513671875,284.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667283738963,1.9735912903939834e-09,0.0009667263948358,-0.0042218421585857,0.0,0.0,0.0,-0.0057912077754735,60.0,7.943367958068848,0.0,-6.371882932398877e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,9.072387183550744e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.553719428367911e-05,299.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,7.056387403281406e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,9.553680138196796e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,0.0004531766753643,286.52410888671875,294.1499938964844,295.36334228515625,289.3663635253906,296.09161376953125,295.68426513671875,284.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667283738963,1.9735912903939834e-09,0.0009667263948358,-0.0042218421585857,0.0,0.0,0.0,-0.0057912077754735,60.0,7.943367958068848,0.0,-6.371882932398877e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,9.056353155756368e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,9.536834113532676e-05,299.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,7.043914956739172e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,9.536795550957322e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0004523758543655,286.5035705566406,294.1499938964844,295.32666015625,289.3629150390625,296.0787048339844,295.6672668457031,284.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650186984799,1.773709845664939e-09,0.0009650168940424,-0.0036980721633881,0.0,0.0,0.0,-0.0056921164505183,60.0,7.890376091003418,0.0,-6.349367964730845e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,9.056353155756368e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,9.536834113532676e-05,299.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,7.043914956739172e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,9.536795550957322e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0004523758543655,286.5035705566406,294.1499938964844,295.32666015625,289.3629150390625,296.0787048339844,295.6672668457031,284.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650186984799,1.773709845664939e-09,0.0009650168940424,-0.0036980721633881,0.0,0.0,0.0,-0.0056921164505183,60.0,7.890376091003418,0.0,-6.349367964730845e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,9.048281935974956e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,9.528334339847788e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,7.037637260509655e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,9.528295777272432e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.0004519727372098,286.49334716796875,294.1499938964844,295.3083190917969,289.361328125,296.0721130371094,295.6595458984375,284.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641582728363,1.67309888166045e-09,0.0009641565848141,-0.0034344291780143,0.0,0.0,0.0,-0.0056422394700348,60.0,7.864724636077881,-0.0,-6.338049729492924e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,9.040314034791665e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,9.519943705527112e-05,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,7.031438872218132e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.519905142951755e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0004515747714322,286.4831848144531,294.1499938964844,295.2900085449219,289.3598937988281,296.0654296875,295.6524353027344,284.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633087320253,1.573772778762361e-09,0.0009633071604184,-0.0031741529237478,0.0,0.0,0.0,-0.005592999048531,60.0,7.839692115783691,-0.0,-6.326886392571397e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,9.025643521454184e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,9.504493209533392e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,7.020027260296047e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.50445610214956e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.0004508420242927,286.4642944335937,294.1499938964844,295.2533264160156,289.3572692871094,296.052001953125,295.64068603515625,284.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009506501373834,1.379770631082522e-09,0.0009506487403996,-0.0026767824310809,0.0,0.0,0.0,-0.0054415334016084,60.0,7.73903751373291,-0.0,-6.306357391849815e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,9.025643521454184e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,9.504493209533392e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,7.020027260296047e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.50445610214956e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.0004508420242927,286.4642944335937,294.1499938964844,295.2533264160156,289.3572692871094,296.052001953125,295.64068603515625,284.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009506501373834,1.379770631082522e-09,0.0009506487403996,-0.0026767824310809,0.0,0.0,0.0,-0.0054415334016084,60.0,7.73903751373291,-0.0,-6.306357391849815e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,9.017741831485182e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,9.496172424405812e-05,299.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,7.013880531303585e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,9.49613531702198e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,0.0004504474636632,286.4516906738281,294.1499938964844,295.2166748046875,289.35498046875,296.0393371582031,295.6300964355469,284.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007829201640561,1.114075831587513e-09,0.0007829190581105,-0.0021460007410496,0.0,0.0,0.0,-0.0044781328178942,60.0,7.2131781578063965,-0.0,-6.295309873394217e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,9.017741831485182e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,9.496172424405812e-05,299.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,7.013880531303585e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,9.49613531702198e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,0.0004504474636632,286.4516906738281,294.1499938964844,295.2166748046875,289.35498046875,296.0393371582031,295.6300964355469,284.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007829201640561,1.114075831587513e-09,0.0007829190581105,-0.0021460007410496,0.0,0.0,0.0,-0.0044781328178942,60.0,7.2131781578063965,-0.0,-6.295309873394217e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,9.001855505630374e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,9.47944208746776e-05,299.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,7.001523772487417e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,9.479405707679688e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.0004496539477258,286.41851806640625,294.1499938964844,295.17999267578125,289.3529968261719,296.0261535644531,295.6226501464844,284.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008586546173319,9.936161893264739e-10,0.0008586536278016,-0.001753577729687,0.0,0.0,0.0,-0.0048042773269116,60.0,7.181983947753906,-0.0,-6.27313951895303e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,9.001855505630374e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,9.47944208746776e-05,299.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,7.001523772487417e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,9.479405707679688e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.0004496539477258,286.41851806640625,294.1499938964844,295.17999267578125,289.3529968261719,296.0261535644531,295.6226501464844,284.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008586546173319,9.936161893264739e-10,0.0008586536278016,-0.001753577729687,0.0,0.0,0.0,-0.0048042773269116,60.0,7.181983947753906,-0.0,-6.27313951895303e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,9.000708087114617e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,9.478233550908044e-05,299.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,7.000630284892395e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,9.478197171119972e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0004495967295952,286.4477233886719,294.1499938964844,295.1433410644531,289.3512268066406,296.0082397460937,295.605712890625,284.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005909295286983,7.211045649491155e-10,0.0005909288302063,-0.0013048665132373,0.0,0.0,0.0,-0.0033351660240441,60.0,5.859334468841553,-0.0,-6.27153085019927e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,9.000708087114617e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,9.478233550908044e-05,299.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,7.000630284892395e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,9.478197171119972e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0004495967295952,286.4477233886719,294.1499938964844,295.1433410644531,289.3512268066406,296.0082397460937,295.605712890625,284.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005909295286983,7.211045649491155e-10,0.0005909288302063,-0.0013048665132373,0.0,0.0,0.0,-0.0033351660240441,60.0,5.859334468841553,-0.0,-6.27153085019927e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,4.384747808217071e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,4.617376907845028e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,3.4103981306543574e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,4.617359445546754e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0002190236991737,286.4612731933594,294.1499938964844,295.125,289.35040283203125,295.9659729003906,295.5859375,284.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005025164573453,6.197294344367772e-10,0.000502515817061,-0.0011267630616202,0.0,0.0,0.0,-0.0028251465409994,60.0,5.588735580444336,-0.0,-1.4883638321805392e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,-5.884078200324439e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,-6.196252797963098e-05,299.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,-4.576556966640055e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,-6.196229514898732e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,-0.0002939171681646,286.4898986816406,294.1499938964844,295.1066589355469,289.3496398925781,295.9317626953125,295.52593994140625,284.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974943046458,8.202790668931921e-10,0.0009749422315508,-0.0011815845500677,0.0,0.0,0.0,-0.0052468408830463,60.0,4.992775917053223,-0.0,-2.68025743821454e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,3.730318712769076e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,3.92822694266215e-05,299.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,2.901391053455881e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,3.928212390746921e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,0.0001863342040451,286.7527160644531,294.1499938964844,295.08758544921875,289.348876953125,295.6578063964844,295.31414794921875,284.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002406634448561,3.40084238548144e-10,0.0002406631101621,-0.0006534242420457,0.0,0.0,0.0,-0.0013795541599392,60.0,8.788496971130371,-0.0,-1.0772344793963384e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7014465332031,0.0,0.0,2.6934989364235665e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,2.8363998353597708e-05,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,2.0949668396497145e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,2.8363892852212302e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965637207031,0.0,0.0,0.0001345437340205,286.75164794921875,294.1499938964844,295.07000732421875,289.3481750488281,295.6541748046875,295.3150329589844,284.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002880335960071,3.600029163663976e-10,0.0002880332176573,-0.0006584205548278,0.0,0.0,0.0,-0.0016222560079768,60.0,5.322291374206543,-0.0,-5.616321629986487e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,1.726803748169914e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,1.818417695176322e-05,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7175598144531,0.0,0.0,1.3430844774120487e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,1.818410964915529e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,8.62560627865605e-05,286.76422119140625,294.1499938964844,295.0333251953125,289.3467712402344,295.5301818847656,295.2270202636719,284.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001923225354403,2.3847429586609787e-10,0.0001923222880577,-0.0004346307250671,0.0,0.0,0.0,-0.0010820268653333,60.0,3.701511859893799,-0.0,-2.308365498748799e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,1.726803748169914e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,1.818417695176322e-05,299.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7175598144531,0.0,0.0,1.3430844774120487e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,1.818410964915529e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,8.62560627865605e-05,286.76422119140625,294.1499938964844,295.0333251953125,289.3467712402344,295.5301818847656,295.2270202636719,284.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001923225354403,2.3847429586609787e-10,0.0001923222880577,-0.0004346307250671,0.0,0.0,0.0,-0.0010820268653333,60.0,3.701511859893799,-0.0,-2.308365498748799e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,-0.000106109342596,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,-0.0001117388674174,299.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,-8.253039413830265e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,-0.0001117384526878,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,-0.0005300298798829,286.8760070800781,294.1499938964844,294.9966735839844,289.3453674316406,295.46990966796875,295.19744873046875,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007783391629345,4.978658596499486e-10,0.0007783386972732,-0.0005305591039359,0.0,0.0,0.0,-0.0040924744680523,60.0,4.196841716766357,0.0,-8.71615881692378e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,-0.000106109342596,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,-0.0001117388674174,299.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,-8.253039413830265e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,-0.0001117384526878,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,-0.0005300298798829,286.8760070800781,294.1499938964844,294.9966735839844,289.3453674316406,295.46990966796875,295.19744873046875,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007783391629345,4.978658596499486e-10,0.0007783386972732,-0.0005305591039359,0.0,0.0,0.0,-0.0040924744680523,60.0,4.196841716766357,0.0,-8.71615881692378e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,5.658744157699402e-06,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,5.958962901786435e-06,299.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,4.401293153932784e-06,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,5.958941073913593e-06,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,2.82661658275174e-05,287.08428955078125,294.1499938964844,294.9599914550781,289.34393310546875,295.2606201171875,295.048095703125,284.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.099103484302759e-05,7.611173497013013e-11,6.099095844547264e-05,-0.0001391080586472,0.0,0.0,0.0,-0.0003434391110204,60.0,3.680521726608277,-0.0,-2.478889038481924e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,5.658744157699402e-06,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,5.958962901786435e-06,299.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,4.401293153932784e-06,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,5.958941073913593e-06,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,2.82661658275174e-05,287.08428955078125,294.1499938964844,294.9599914550781,289.34393310546875,295.2606201171875,295.048095703125,284.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.099103484302759e-05,7.611173497013013e-11,6.099095844547264e-05,-0.0001391080586472,0.0,0.0,0.0,-0.0003434391110204,60.0,3.680521726608277,-0.0,-2.478889038481924e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,3.832171387330163e-06,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,4.03548301619594e-06,299.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,2.980610133818118e-06,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,4.035468464280712e-06,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300231933594,0.0,0.0,1.914219683385454e-05,287.0844421386719,294.1499938964844,294.9416809082031,289.3431701660156,295.26104736328125,295.0481872558594,284.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.083523162989877e-05,5.1074384305183074e-11,4.0835177060216665e-05,-9.344029240310192e-05,0.0,0.0,0.0,-0.0002300130290677,60.0,2.381274461746216,-0.0,-1.1368595648209023e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,2.371886012042524e-06,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,2.497723926353501e-06,299.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,1.8448201899445849e-06,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,2.4977148314064834e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,1.1847880159621129e-05,287.0845031738281,294.1499938964844,294.92333984375,289.3423767089844,295.2609558105469,295.0482482910156,284.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.527439391997177e-05,3.161181733046803e-11,2.527436299715191e-05,-5.783368033007719e-05,0.0,0.0,0.0,-0.0001423633657395,60.0,1.7682918310165403,-0.0,-4.355164492930719e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,5.450135063256312e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367980957031,0.0,0.0,5.739285597883281e-07,299.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560546875,0.0,0.0,4.239039412823331e-07,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,5.739265134252491e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,2.722413455558126e-06,287.0845031738281,294.1499938964844,294.8866577148437,289.3406982421875,295.26092529296875,295.0482788085937,284.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.80773075853358e-06,7.2639407509844656e-12,5.807723482575966e-06,-1.3289326489029918e-05,0.0,0.0,0.0,-3.271324385423213e-05,60.0,1.1723320484161377,-0.0,-2.299489591794935e-12,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,5.450135063256312e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367980957031,0.0,0.0,5.739285597883281e-07,299.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560546875,0.0,0.0,4.239039412823331e-07,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,5.739265134252491e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,2.722413455558126e-06,287.0845031738281,294.1499938964844,294.8866577148437,289.3406982421875,295.26092529296875,295.0482788085937,284.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.80773075853358e-06,7.2639407509844656e-12,5.807723482575966e-06,-1.3289326489029918e-05,0.0,0.0,0.0,-3.271324385423213e-05,60.0,1.1723320484161377,-0.0,-2.299489591794935e-12,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,1.169262731082199e-08,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,1.2312967534455764e-08,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,9.09436437268596e-09,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,1.231292223735636e-08,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,5.8406200764693494e-08,287.0841979980469,294.1499938964844,294.8500061035156,289.3388061523437,295.26104736328125,295.0482482910156,284.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.245849006181743e-07,1.5581748402399708e-13,1.2458474429877242e-07,-2.850844680324372e-07,0.0,0.0,0.0,-7.017370080575347e-07,60.0,0.9314025640487672,-0.0,-1.0583789966599178e-15,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
