time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133200,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,1.169262731082199e-08,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,1.2312967534455764e-08,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,9.09436437268596e-09,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,1.231292223735636e-08,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,5.8406200764693494e-08,287.0841979980469,294.1499938964844,294.8500061035156,289.3388061523437,295.26104736328125,295.0482482910156,284.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.245849006181743e-07,1.5581748402399708e-13,1.2458474429877242e-07,-2.850844680324372e-07,0.0,0.0,0.0,-7.017370080575347e-07,60.0,0.9314025640487672,-0.0,-1.0583789966599178e-15,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,-1.2625397394216975e-09,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,-1.3295224920994995e-09,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,-9.819859370097106e-10,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,-1.3295176071181911e-09,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,-6.306550837109626e-09,287.0841979980469,294.1499938964844,294.8148498535156,289.3385925292969,295.26104736328125,295.0482482910156,284.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,1.3677075472173785e-08,-1.7059599311539456e-14,-1.3677057708605389e-08,3.1151344614954724e-08,0.0,0.0,0.0,7.700873538851739e-08,60.0,0.814997673034668,-0.0,-1.2339770363044597e-17,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,-1.2625397394216975e-09,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,-1.3295224920994995e-09,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,-9.819859370097106e-10,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,-1.3295176071181911e-09,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,-6.306550837109626e-09,287.0841979980469,294.1499938964844,294.8148498535156,289.3385925292969,295.26104736328125,295.0482482910156,284.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,1.3677075472173785e-08,-1.7059599311539456e-14,-1.3677057708605389e-08,3.1151344614954724e-08,0.0,0.0,0.0,7.700873538851739e-08,60.0,0.814997673034668,-0.0,-1.2339770363044597e-17,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,7.930847645276629e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,8.351610375489926e-11,299.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,6.168503902115319e-11,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,8.351579844356749e-11,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,3.9615619118471557e-10,287.0841979980469,294.1499938964844,294.7825927734375,289.3419494628906,295.26104736328125,295.0482482910156,284.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.571262588574764e-10,1.0606657738592676e-15,8.57125204145603e-10,-1.952963124551843e-09,0.0,0.0,0.0,-4.816683940589428e-09,60.0,0.7381052374839783,-0.0,-4.8691838123917656e-20,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,7.930847645276629e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,8.351610375489926e-11,299.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,6.168503902115319e-11,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,8.351579844356749e-11,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,3.9615619118471557e-10,287.0841979980469,294.1499938964844,294.7825927734375,289.3419494628906,295.26104736328125,295.0482482910156,284.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.571262588574764e-10,1.0606657738592676e-15,8.57125204145603e-10,-1.952963124551843e-09,0.0,0.0,0.0,-4.816683940589428e-09,60.0,0.7381052374839783,-0.0,-4.8691838123917656e-20,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,3.121172417741569e-11,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,3.2867625288091056e-11,299.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,2.427604645083292e-11,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,3.2867507326894696e-11,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,1.5590663482445422e-10,287.0841979980469,294.1499938964844,294.7674865722656,289.3448791503906,295.26104736328125,295.0482482910156,284.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.41855266317026e-10,4.171589884321942e-16,3.4185484998339167e-10,-7.764417997435658e-10,0.0,0.0,0.0,-1.920852810144424e-09,60.0,0.7073810696601868,-0.0,-7.541408068026654e-21,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,1.3559191096301767e-11,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,1.4278559237745904e-11,299.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,1.054615162560113e-11,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,1.4278507196041623e-11,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,6.772992583448101e-11,287.0841979980469,294.1499938964844,294.7530212402344,289.3486022949219,295.26104736328125,295.0482482910156,284.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4387714630803572e-10,2.0451417282063992e-16,1.4387693814121858e-10,-3.308093243781229e-10,0.0,0.0,0.0,-8.149072527885433e-10,60.0,0.6790195107460022,-0.0,-1.42326087620293e-21,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,5.372509728762687e-12,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,5.657542143100436e-12,299.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,4.178663925297199e-12,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,5.657521760099593e-12,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,2.6836387279072227e-11,287.0841979980469,294.1499938964844,294.73651123046875,289.3541259765625,295.26104736328125,295.0482482910156,284.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.2771110398142085e-11,5.885059847814261e-17,5.277105488699085e-11,-1.2352630029965894e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.647335946559906,-0.0,-2.2344519219176265e-22,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,1.2791689365729277e-12,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,1.3470339210383542e-12,299.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,9.949199667250164e-13,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,1.347029042128578e-12,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,6.389615832963491e-12,287.0841979980469,294.1499938964844,294.7259826660156,289.3583984375,295.26104736328125,295.0482482910156,284.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3829035139245605e-11,9.059997579910616e-18,1.3829026465628223e-11,-3.1567966990442287e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.6262161135673523,-0.0,-1.2666971480239924e-23,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,3.3974728586017007e-10,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,3.577722007541695e-10,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,2.642507324068788e-10,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,3.5777089624211555e-10,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,1.697082030460706e-09,287.0841979980469,294.1499938964844,294.70123291015625,289.3711242675781,295.26104736328125,295.0482482910156,284.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.6254805824142965e-09,4.525113854995542e-15,3.6254759194775935e-09,-8.292705189205662e-09,0.0,0.0,0.0,-2.0416337065398693e-08,60.0,0.5801862478256226,-0.0,-8.93570748901993e-19,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,3.3974728586017007e-10,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,3.577722007541695e-10,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,2.642507324068788e-10,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,3.5777089624211555e-10,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,1.697082030460706e-09,287.0841979980469,294.1499938964844,294.70123291015625,289.3711242675781,295.26104736328125,295.0482482910156,284.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.6254805824142965e-09,4.525113854995542e-15,3.6254759194775935e-09,-8.292705189205662e-09,0.0,0.0,0.0,-2.0416337065398693e-08,60.0,0.5801862478256226,-0.0,-8.93570748901993e-19,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,4.549083030269685e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,4.790429670720187e-07,299.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,3.538213775300392e-07,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,4.79041204926034e-07,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,2.2723263555235462e-06,287.08221435546875,294.1499938964844,294.6785583496094,289.3865661621094,295.2619323730469,295.04803466796875,284.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.847262971452437e-06,6.062721505384339e-12,4.847256604989525e-06,-1.1091766282333992e-05,0.0,0.0,0.0,-2.730324922595173e-05,60.0,0.5323085784912109,-0.0,-1.6020080227663325e-12,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,4.549083030269685e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,4.790429670720187e-07,299.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,3.538213775300392e-07,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,4.79041204926034e-07,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,2.2723263555235462e-06,287.08221435546875,294.1499938964844,294.6785583496094,289.3865661621094,295.2619323730469,295.04803466796875,284.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.847262971452437e-06,6.062721505384339e-12,4.847256604989525e-06,-1.1091766282333992e-05,0.0,0.0,0.0,-2.730324922595173e-05,60.0,0.5323085784912109,-0.0,-1.6020080227663325e-12,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,2.081518005070393e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353332519531,0.0,0.0,2.191950670749065e-06,299.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,1.6189759435292217e-06,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,2.191942712670425e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,1.039745347952703e-05,287.0824584960937,294.1499938964844,294.6578369140625,289.4045715332031,295.26153564453125,295.0482177734375,284.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2179527150001377e-05,2.774114618575574e-11,2.2179499865160324e-05,-5.075240187579766e-05,0.0,0.0,0.0,-0.0001249310007551,60.0,0.6013465523719788,-0.0,-3.354109698316954e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,2.081518005070393e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353332519531,0.0,0.0,2.191950670749065e-06,299.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,1.6189759435292217e-06,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,2.191942712670425e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,1.039745347952703e-05,287.0824584960937,294.1499938964844,294.6578369140625,289.4045715332031,295.26153564453125,295.0482177734375,284.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2179527150001377e-05,2.774114618575574e-11,2.2179499865160324e-05,-5.075240187579766e-05,0.0,0.0,0.0,-0.0001249310007551,60.0,0.6013465523719788,-0.0,-3.354109698316954e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,2.8845283850387204e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354858398437,0.0,0.0,3.037563828911516e-06,299.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,2.243546305180644e-06,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,3.037552687601419e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,1.440859523427207e-05,287.0826721191406,294.1499938964844,294.6481018066406,289.4144287109375,295.2611999511719,295.0483703613281,284.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.073606421821751e-05,3.844321735946288e-11,3.073602420045063e-05,-7.03318728483282e-05,0.0,0.0,0.0,-0.0001731275260681,60.0,0.64130699634552,-0.0,-6.44119688142375e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,4.479500148590887e-06,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,4.717155206890311e-06,299.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95489501953125,0.0,0.0,3.484093213046436e-06,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,4.717137926490977e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,2.237568696727976e-05,287.0828552246094,294.1499938964844,294.6387939453125,289.4248962402344,295.26092529296875,295.04852294921875,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.773815817316063e-05,5.970693384149682e-11,4.773809632752091e-05,-0.0001092324382625,0.0,0.0,0.0,-0.0002688944514375,60.0,0.703468918800354,-0.0,-1.553374096019411e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,9.212577424477786e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,9.70134078670526e-06,299.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,7.16541535439319e-06,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,9.70130531641189e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,4.601802720571868e-05,287.0841979980469,294.1499938964844,294.6212463378906,289.4473571777344,295.2582397460937,295.04937744140625,284.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.816441161092372e-05,1.2277946714878138e-10,9.816428791964428e-05,-0.0002246250223834,0.0,0.0,0.0,-0.0005529323243536,60.0,0.9519311189651488,-0.0,-6.570209931666682e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,9.212577424477786e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,9.70134078670526e-06,299.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,7.16541535439319e-06,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,9.70130531641189e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,4.601802720571868e-05,287.0841979980469,294.1499938964844,294.6212463378906,289.4473571777344,295.2582397460937,295.04937744140625,284.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.816441161092372e-05,1.2277946714878138e-10,9.816428791964428e-05,-0.0002246250223834,0.0,0.0,0.0,-0.0005529323243536,60.0,0.9519311189651488,-0.0,-6.570209931666682e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,1.5508381693507545e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,1.6331161532434635e-05,299.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,1.206220440508332e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,1.633110332477372e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,7.746639312244952e-05,287.08624267578125,294.1499938964844,294.60504150390625,289.4717712402344,295.25262451171875,295.0502014160156,284.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001652497885515,2.0668661226963536e-10,0.0001652495848247,-0.0003781330015044,0.0,0.0,0.0,-0.0009308054577559,60.0,1.3369956016540527,-0.0,-1.8618721009389103e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,1.5508381693507545e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,1.6331161532434635e-05,299.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,1.206220440508332e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,1.633110332477372e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,7.746639312244952e-05,287.08624267578125,294.1499938964844,294.60504150390625,289.4717712402344,295.25262451171875,295.0502014160156,284.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001652497885515,2.0668661226963536e-10,0.0001652495848247,-0.0003781330015044,0.0,0.0,0.0,-0.0009308054577559,60.0,1.3369956016540527,-0.0,-1.8618721009389103e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,2.443478297209367e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,2.573114397819154e-05,299.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,1.900503593788017e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,2.573105120973196e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,0.0001220549384015,287.0858764648437,294.1499938964844,294.58990478515625,289.4979248046875,295.2445068359375,295.04852294921875,284.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002603658358566,3.256530600737051e-10,0.0002603654866106,-0.0005957820103503,0.0,0.0,0.0,-0.0014665677445009,60.0,1.918481945991516,-0.0,-4.622040084001355e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,2.443478297209367e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,2.573114397819154e-05,299.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,1.900503593788017e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,2.573105120973196e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,0.0001220549384015,287.0858764648437,294.1499938964844,294.58990478515625,289.4979248046875,295.2445068359375,295.04852294921875,284.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002603658358566,3.256530600737051e-10,0.0002603654866106,-0.0005957820103503,0.0,0.0,0.0,-0.0014665677445009,60.0,1.918481945991516,-0.0,-4.622040084001355e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94989013671875,0.0,0.0,3.592920256778598e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,3.78353834094014e-05,299.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,2.7945234251092188e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399108886719,0.0,0.0,3.783524880418554e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.000179471069714,287.0834045410156,294.1499938964844,294.5757141113281,289.5256042480469,295.23553466796875,295.04669189453125,284.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003604719531722,4.564355560177091e-10,0.0003604714875109,-0.0008395052864216,0.0,0.0,0.0,-0.0020338578615337,60.0,2.481825351715088,-0.0,-9.99336435825171e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94989013671875,0.0,0.0,3.592920256778598e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,3.78353834094014e-05,299.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,2.7945234251092188e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399108886719,0.0,0.0,3.783524880418554e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.000179471069714,287.0834045410156,294.1499938964844,294.5757141113281,289.5256042480469,295.23553466796875,295.04669189453125,284.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003604719531722,4.564355560177091e-10,0.0003604714875109,-0.0008395052864216,0.0,0.0,0.0,-0.0020338578615337,60.0,2.481825351715088,-0.0,-9.99336435825171e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,4.231043567415327e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,4.455516682355665e-05,299.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,3.2908468710957095e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,4.4555006752489135e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,0.0002113461814587,287.07867431640625,294.1499938964844,294.56890869140625,289.5399780273437,295.23114013671875,295.0444641113281,284.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004736206319648,5.86706350169663e-10,0.0004736200498882,-0.0010688406182453,0.0,0.0,0.0,-0.0026642959564924,60.0,3.013992547988892,-0.0,-1.3858348246742482e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.019925346365198e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,9.498466533841564e-05,299.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,7.015572191448882e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94403076171875,0.0,0.0,9.49843233684078e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,0.0004505571268964,287.0885925292969,294.1499938964844,294.5622253417969,289.5546264648437,295.2006530761719,294.9962463378906,284.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149209430674,5.056520757662496e-10,0.000149208921357,-0.0011801584623754,0.0,0.0,0.0,-0.0010173356859013,60.0,3.55676531791687,-0.0,-6.298282073657901e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584350585937,0.0,0.0,9.0031920990441e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95587158203125,0.0,0.0,9.480844892095774e-05,299.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,7.002556958468631e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94830322265625,0.0,0.0,9.480811422690748e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94854736328125,0.0,0.0,0.0004497213230933,287.092529296875,294.1499938964844,294.5533752441406,289.5750427246094,295.1659851074219,294.982177734375,284.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000889322196599,1.0401879357857522e-09,0.0008893211488611,-0.0018453478114679,0.0,0.0,0.0,-0.0049795154482126,60.0,5.344482421875,-0.0,-6.274928665561674e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526062011719,0.0,0.0,9.007433254737408e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,9.485311602475122e-05,299.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,7.00585515005514e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,9.485278133070096e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,0.0004499331989791,287.0837707519531,294.1499938964844,294.5492553710937,289.5848083496094,295.162109375,294.9787292480469,284.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625334059819,1.1658832788086215e-09,0.0009625322418287,-0.0021025901660323,0.0,0.0,0.0,-0.0054044271819293,60.0,5.9253411293029785,-0.0,-6.280839670580464e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,9.034257527673616e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,9.513558325124905e-05,299.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,7.02671823091805e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,9.51352558331564e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,0.000451273197541,287.0629272460937,294.1499938964844,294.53662109375,289.61590576171875,295.1603698730469,294.9459533691406,284.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626534883864,1.497262869243343e-09,0.0009626519749872,-0.0029736650176346,0.0,0.0,0.0,-0.0055550648830831,60.0,6.646132469177246,-0.0,-6.318294509810586e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,9.034257527673616e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,9.513558325124905e-05,299.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,7.02671823091805e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,9.51352558331564e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,0.000451273197541,287.0629272460937,294.1499938964844,294.53662109375,289.61590576171875,295.1603698730469,294.9459533691406,284.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626534883864,1.497262869243343e-09,0.0009626519749872,-0.0029736650176346,0.0,0.0,0.0,-0.0055550648830831,60.0,6.646132469177246,-0.0,-6.318294509810586e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,9.066255006473511e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.923828125,0.0,0.0,9.547252557240428e-05,299.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435729980469,0.0,0.0,7.051604188745841e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,9.547219815431164e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,0.0004528715799096,287.0420837402344,294.1499938964844,294.5240783691406,289.64776611328125,295.14959716796875,294.92413330078125,284.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660616051405,1.895832379972262e-09,0.0009660597424954,-0.0040180846117436,0.0,0.0,0.0,-0.0057526510208845,60.0,7.091463565826416,-0.0,-6.36311909829601e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,9.066255006473511e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.923828125,0.0,0.0,9.547252557240428e-05,299.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435729980469,0.0,0.0,7.051604188745841e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,9.547219815431164e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,0.0004528715799096,287.0420837402344,294.1499938964844,294.5240783691406,289.64776611328125,295.14959716796875,294.92413330078125,284.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660616051405,1.895832379972262e-09,0.0009660597424954,-0.0040180846117436,0.0,0.0,0.0,-0.0057526510208845,60.0,7.091463565826416,-0.0,-6.36311909829601e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,9.098559530684724e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,9.58127056946978e-05,299.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,7.07672952557914e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,9.581237827660516e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035339355469,0.0,0.0,0.0004544853291008,287.0212707519531,294.1499938964844,294.511474609375,289.6801147460937,295.1387023925781,294.8934020996094,284.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695030748844,2.298236045916724e-09,0.0009695007465779,-0.005072537343949,0.0,0.0,0.0,-0.0059521398507058,60.0,7.305931091308594,-0.0,-6.408535568880326e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,9.098559530684724e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,9.58127056946978e-05,299.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,7.07672952557914e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,9.581237827660516e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035339355469,0.0,0.0,0.0004544853291008,287.0212707519531,294.1499938964844,294.511474609375,289.6801147460937,295.1387023925781,294.8934020996094,284.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695030748844,2.298236045916724e-09,0.0009695007465779,-0.005072537343949,0.0,0.0,0.0,-0.0059521398507058,60.0,7.305931091308594,-0.0,-6.408535568880326e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9063720703125,0.0,0.0,9.112952830037102e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,9.596427116775884e-05,299.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,7.087923586368561e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966979980469,0.0,0.0,9.59639437496662e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,0.0004552043392322,287.0108642578125,294.1499938964844,294.50506591796875,289.6964416503906,295.1332092285156,294.8780822753906,284.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710481972433,2.477536398259872e-09,0.0009710457525216,-0.0055423565208911,0.0,0.0,0.0,-0.0060410862788558,60.0,7.3989644050598145,-0.0,-6.428822985071747e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,9.122312621911988e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,9.606283128960058e-05,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,7.095203181961551e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,9.606250387150794e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0004556718922685,287.00048828125,294.1499938964844,294.4985656738281,289.7128295898437,295.1277160644531,294.86187744140625,284.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720335365273,2.594095827035403e-09,0.0009720309753902,-0.0058477935381233,0.0,0.0,0.0,-0.0060988119803369,60.0,7.465683937072754,-0.0,-6.442030553444057e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88629150390625,0.0,0.0,9.138575114775448e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,9.6234078228008e-05,299.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,7.107850979082286e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,9.623375808587298e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,0.0004564842965919,286.979736328125,294.1499938964844,294.4851989746094,289.7456359863281,295.1167297363281,294.8294677734375,284.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737691725604,2.796630482748696e-09,0.0009737663785926,-0.0063784956000745,0.0,0.0,0.0,-0.0061992350965738,60.0,7.5932769775390625,-0.0,-6.465009505518537e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
