time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135480,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88629150390625,0.0,0.0,9.138575114775448e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,9.6234078228008e-05,299.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,7.107850979082286e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,9.623375808587298e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,0.0004564842965919,286.979736328125,294.1499938964844,294.4851989746094,289.7456359863281,295.1167297363281,294.8294677734375,284.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737691725604,2.796630482748696e-09,0.0009737663785926,-0.0063784956000745,0.0,0.0,0.0,-0.0061992350965738,60.0,7.5932769775390625,-0.0,-6.465009505518537e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,9.147421951638536e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,9.63272395893e-05,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892517089844,0.0,0.0,7.114731124602258e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,9.632691944716498e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,0.0004569263255689,286.9591064453125,294.1499938964844,294.4711608886719,289.77838134765625,295.1056213378906,294.7976379394531,284.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747122530825,2.9067759310663632e-09,0.0009747093426994,-0.0066671092063188,0.0,0.0,0.0,-0.0062538441270589,60.0,7.692251682281494,-0.0,-6.477523584180744e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,9.147421951638536e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,9.63272395893e-05,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892517089844,0.0,0.0,7.114731124602258e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,9.632691944716498e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,0.0004569263255689,286.9591064453125,294.1499938964844,294.4711608886719,289.77838134765625,295.1056213378906,294.7976379394531,284.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747122530825,2.9067759310663632e-09,0.0009747093426994,-0.0066671092063188,0.0,0.0,0.0,-0.0062538441270589,60.0,7.692251682281494,-0.0,-6.477523584180744e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,9.153184510068968e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,9.638791379984468e-05,299.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,7.119213114492595e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,9.638760093366729e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0004572142497636,286.93853759765625,294.1499938964844,294.45623779296875,289.810791015625,295.0944519042969,294.7662353515625,284.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753251215443,2.9784901212082104e-09,0.0009753220947459,-0.0068550212308764,0.0,0.0,0.0,-0.0062893936410546,60.0,7.7795729637146,-0.0,-6.485677772616327e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,9.153184510068968e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,9.638791379984468e-05,299.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,7.119213114492595e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,9.638760093366729e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0004572142497636,286.93853759765625,294.1499938964844,294.45623779296875,289.810791015625,295.0944519042969,294.7662353515625,284.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753251215443,2.9784901212082104e-09,0.0009753220947459,-0.0068550212308764,0.0,0.0,0.0,-0.0062893936410546,60.0,7.7795729637146,-0.0,-6.485677772616327e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,9.156157466350125e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,9.64192149695009e-05,299.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,7.12152395863086e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,9.641890210332348e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,0.0004573628248181,286.91802978515625,294.1499938964844,294.4402770996094,289.8427429199219,295.0832214355469,294.7348937988281,284.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756376966834,3.015441674136809e-09,0.000975634669885,-0.0069518485106527,0.0,0.0,0.0,-0.0063076955266296,60.0,7.859020709991455,-0.0,-6.48988205398382e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,9.156157466350125e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,9.64192149695009e-05,299.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,7.12152395863086e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,9.641890210332348e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,0.0004573628248181,286.91802978515625,294.1499938964844,294.4402770996094,289.8427429199219,295.0832214355469,294.7348937988281,284.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756376966834,3.015441674136809e-09,0.000975634669885,-0.0069518485106527,0.0,0.0,0.0,-0.0063076955266296,60.0,7.859020709991455,-0.0,-6.48988205398382e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,9.159619366982952e-05,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,9.645566751714796e-05,299.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85504150390625,0.0,0.0,7.124216062948108e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,9.645536192692816e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,0.0004575357888825,286.9078063964844,294.1499938964844,294.4317932128906,289.8584289550781,295.0775451660156,294.7191162109375,284.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760061511769,3.0585329824361907e-09,0.0009760030661709,-0.0070647597312927,0.0,0.0,0.0,-0.0063290572725236,60.0,7.89764928817749,-0.0,-6.4947855094033e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,9.165005758404732e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,9.651238360675052e-05,299.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84820556640625,0.0,0.0,7.128404831746593e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,9.651207801653072e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82354736328125,0.0,0.0,0.000457804853795,286.8976135253906,294.1499938964844,294.4230041503906,289.8739624023437,295.0718688964844,294.70318603515625,284.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765796130523,3.125596004238672e-09,0.0009765764698386,-0.0072404826059937,0.0,0.0,0.0,-0.0063623026944696,60.0,7.935760021209717,-0.0,-6.502421001641778e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,9.177536412607878e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197937011719,0.0,0.0,9.664433309808372e-05,299.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377380371094,0.0,0.0,7.138150976970792e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,9.664402750786394e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133239746094,0.0,0.0,0.0004584308480843,286.88214111328125,294.1499938964844,294.408935546875,289.8970642089844,295.0631103515625,294.6781616210937,284.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779140818864,3.2816565020965527e-09,0.0009779108222573,-0.0076494007371366,0.0,0.0,0.0,-0.0064396681264042,60.0,7.99375057220459,-0.0,-6.52020659686059e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,9.182449866784737e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,9.66960797086358e-05,299.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,7.141972309909761e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80987548828125,0.0,0.0,9.6695774118416e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,0.0004586763097904,286.87725830078125,294.1499938964844,294.404296875,289.9042358398437,295.060302734375,294.66998291015625,284.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784374851733,3.342860432908878e-09,0.000978434109129,-0.0078097688965499,0.0,0.0,0.0,-0.0064700092189013,60.0,8.012175559997559,-0.0,-6.527188389782168e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,9.203312947647646e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,9.691576997283846e-05,299.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,7.158198422985151e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,9.691546438261868e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,0.0004597185179591,286.85693359375,294.1499938964844,294.3838806152344,289.93341064453125,295.0486145019531,294.6357727050781,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602713904982124e-09,0.0009806560119614,-0.0084906397387385,0.0,0.0,0.0,-0.0065988292917609,60.0,8.088835716247559,-0.0,-6.556872733654019e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,9.203312947647646e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,9.691576997283846e-05,299.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,7.158198422985151e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,9.691546438261868e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,0.0004597185179591,286.85693359375,294.1499938964844,294.3838806152344,289.93341064453125,295.0486145019531,294.6357727050781,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602713904982124e-09,0.0009806560119614,-0.0084906397387385,0.0,0.0,0.0,-0.0065988292917609,60.0,8.088835716247559,-0.0,-6.556872733654019e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,9.22597391763702e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,9.715439955471084e-05,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80682373046875,0.0,0.0,7.175822975113988e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,9.715410124044864e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,0.0004608505405485,286.8367004394531,294.1499938964844,294.36163330078125,289.96124267578125,295.0367126464844,294.5995788574219,284.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830733761191,3.88497367609375e-09,0.0009830695344135,-0.0092302067205309,0.0,0.0,0.0,-0.0067387567833065,60.0,8.164043426513672,-0.0,-6.589193191075537e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,9.22597391763702e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,9.715439955471084e-05,299.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80682373046875,0.0,0.0,7.175822975113988e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,9.715410124044864e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,0.0004608505405485,286.8367004394531,294.1499938964844,294.36163330078125,289.96124267578125,295.0367126464844,294.5995788574219,284.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830733761191,3.88497367609375e-09,0.0009830695344135,-0.0092302067205309,0.0,0.0,0.0,-0.0067387567833065,60.0,8.164043426513672,-0.0,-6.589193191075537e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,9.245515684597194e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,9.736017818795516e-05,299.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,7.191021722974256e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,9.7359879873693e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0004618267412297,286.8165283203125,294.1499938964844,294.3373107910156,289.98748779296875,295.0245056152344,294.5643310546875,284.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985158374533,4.128374087031261e-09,0.0009851542999967,-0.0098679391667246,0.0,0.0,0.0,-0.0068594384938478,60.0,8.23415470123291,-0.0,-6.617126757646474e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,9.245515684597194e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,9.736017818795516e-05,299.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,7.191021722974256e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,9.7359879873693e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0004618267412297,286.8165283203125,294.1499938964844,294.3373107910156,289.98748779296875,295.0245056152344,294.5643310546875,284.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985158374533,4.128374087031261e-09,0.0009851542999967,-0.0098679391667246,0.0,0.0,0.0,-0.0068594384938478,60.0,8.23415470123291,-0.0,-6.617126757646474e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,9.25541389733553e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,9.746440628077836e-05,299.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.0,7.198719686130062e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.746410796651615e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0004623211862053,286.80645751953125,294.1499938964844,294.3243408203125,289.9999694824219,295.01837158203125,294.54644775390625,284.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862160077318,4.2516599130237864e-09,0.0009862118167802,-0.0101909544318914,0.0,0.0,0.0,-0.0069205733016133,60.0,8.269155502319336,-0.0,-6.631297821968475e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,9.258947829948738e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.750161552801728e-05,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,7.201467815320939e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,9.750132448971272e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75592041015625,0.0,0.0,0.0004624977591447,286.79644775390625,294.1499938964844,294.31072998046875,290.0119934082031,295.01202392578125,294.5282592773437,284.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865871397778,4.295647393348645e-09,0.0009865828324109,-0.0103062083944678,0.0,0.0,0.0,-0.0069423541426658,60.0,8.29723072052002,-0.0,-6.636358307332557e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,9.26103093661368e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,9.752354526426644e-05,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,7.203087443485856e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.752326150191948e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,0.0004626018926501,286.776611328125,294.1499938964844,294.2817077636719,290.03448486328125,294.9989013671875,294.4932556152344,284.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868142660707,4.321526692052657e-09,0.0009868099587038,-0.0103740086778998,0.0,0.0,0.0,-0.0069552124477922,60.0,8.346827507019043,-0.0,-6.639335481395392e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,9.26103093661368e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,9.752354526426644e-05,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,7.203087443485856e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.752326150191948e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,0.0004626018926501,286.776611328125,294.1499938964844,294.2817077636719,290.03448486328125,294.9989013671875,294.4932556152344,284.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868142660707,4.321526692052657e-09,0.0009868099587038,-0.0103740086778998,0.0,0.0,0.0,-0.0069552124477922,60.0,8.346827507019043,-0.0,-6.639335481395392e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,9.258870704798028e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,9.750079334480688e-05,299.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,7.201405969681218e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,9.750050958245993e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,0.0004624940629582,286.7568359375,294.1499938964844,294.25,290.0548095703125,294.98553466796875,294.45855712890625,284.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986587954685,4.294538946680859e-09,0.0009865836473181,-0.0103032952174544,0.0,0.0,0.0,-0.0069418558850884,60.0,8.390083312988281,-0.0,-6.636229699097386e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,9.258870704798028e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,9.750079334480688e-05,299.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,7.201405969681218e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,9.750050958245993e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,0.0004624940629582,286.7568359375,294.1499938964844,294.25,290.0548095703125,294.98553466796875,294.45855712890625,284.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986587954685,4.294538946680859e-09,0.0009865836473181,-0.0103032952174544,0.0,0.0,0.0,-0.0069418558850884,60.0,8.390083312988281,-0.0,-6.636229699097386e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.247376874554902e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,9.737975778989494e-05,299.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,7.192466000560671e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,9.7379474027548e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0004619199899025,286.7372436523437,294.1499938964844,294.2109375,290.0738525390625,294.9716796875,294.4239196777344,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853597730398,4.151258448104045e-09,0.0009853555820882,-0.0099278930574655,0.0,0.0,0.0,-0.0068708113394677,60.0,8.425029754638672,-0.0,-6.619755055226051e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.247376874554902e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,9.737975778989494e-05,299.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,7.192466000560671e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,9.7379474027548e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0004619199899025,286.7372436523437,294.1499938964844,294.2109375,290.0738525390625,294.9716796875,294.4239196777344,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853597730398,4.151258448104045e-09,0.0009853555820882,-0.0099278930574655,0.0,0.0,0.0,-0.0068708113394677,60.0,8.425029754638672,-0.0,-6.619755055226051e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,9.231024159817024e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,9.720755042508245e-05,299.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239074707031,0.0,0.0,7.179746171459556e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.720726666273548e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0004611032200045,286.7176513671875,294.1499938964844,294.1605224609375,290.0926513671875,294.9577331542969,294.3891296386719,284.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836110984906,3.947431270745483e-09,0.0009836071403697,-0.0093938494101166,0.0,0.0,0.0,-0.0067697376944124,60.0,8.455711364746094,-0.0,-6.596354751309266e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,9.231024159817024e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,9.720755042508245e-05,299.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239074707031,0.0,0.0,7.179746171459556e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.720726666273548e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0004611032200045,286.7176513671875,294.1499938964844,294.1605224609375,290.0926513671875,294.9577331542969,294.3891296386719,284.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836110984906,3.947431270745483e-09,0.0009836071403697,-0.0093938494101166,0.0,0.0,0.0,-0.0067697376944124,60.0,8.455711364746094,-0.0,-6.596354751309266e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,9.220225183526054e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,9.709382720757276e-05,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,7.171346805989742e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,9.709355072118342e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.0004605638387147,286.7079162597656,294.1499938964844,294.1312866210937,290.1018371582031,294.950439453125,294.3717041015625,284.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098245695699,3.812841153916224e-09,0.0009824531152844,-0.0090412078425288,0.0,0.0,0.0,-0.006703000050038,60.0,8.466901779174805,-0.0,-6.58092602634497e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.208772826241328e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,9.697322093416004e-05,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,7.162438851082698e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,9.697294444777071e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0004599917738232,286.6982421875,294.1499938964844,294.0995178222656,290.11090087890625,294.94293212890625,294.3540954589844,284.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981236458756,3.6701122141380438e-09,0.000981232849881,-0.0086672352626919,0.0,0.0,0.0,-0.0066322437487542,60.0,8.476415634155273,-0.0,-6.56458283287975e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,9.189143020194024e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,9.676650370238347e-05,299.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,7.147170254029334e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,9.676623449195176e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0004590113239828,286.6820678710937,294.1499938964844,294.04071044921875,290.12567138671875,294.9298400878906,294.3241271972656,284.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791454067453,3.425482120178458e-09,0.0009791419142857,-0.0080262552946805,0.0,0.0,0.0,-0.0065109748393297,60.0,8.490104675292969,-0.0,-6.536619423513912e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,9.185569797409698e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.672887972556056e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,7.144390838220716e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,9.672861051512882e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0004588328301906,286.67901611328125,294.1499938964844,294.0287780761719,290.12841796875,294.92724609375,294.3182678222656,284.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787644958123,3.380951518749952e-09,0.000978761119768,-0.0079095754772424,0.0,0.0,0.0,-0.0064888992346823,60.0,8.492280960083008,-0.0,-6.531535490239548e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,9.164657240035012e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,9.650865831645206e-05,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,7.128125434974208e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,9.650838910602032e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0004577883228193,286.659912109375,294.1499938964844,293.9491271972656,290.1449279785156,294.9106750488281,294.281494140625,284.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765352588146,3.1203286621206404e-09,0.000976532115601,-0.0072266804054379,0.0,0.0,0.0,-0.0063596949912607,60.0,8.50572395324707,-0.0,-6.501821303572798e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,9.164657240035012e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,9.650865831645206e-05,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,7.128125434974208e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,9.650838910602032e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0004577883228193,286.659912109375,294.1499938964844,293.9491271972656,290.1449279785156,294.9106750488281,294.281494140625,284.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765352588146,3.1203286621206404e-09,0.000976532115601,-0.0072266804054379,0.0,0.0,0.0,-0.0063596949912607,60.0,8.50572395324707,-0.0,-6.501821303572798e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,9.14889242267236e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,9.634263551561162e-05,299.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,7.115862536011264e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,9.634237358113752e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0004570008895825,286.6409912109375,294.1499938964844,293.8613586425781,290.16021728515625,294.8930053710937,294.2430419921875,284.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748541633598,2.923836950330383e-09,0.0009748511947691,-0.0067118178121745,0.0,0.0,0.0,-0.0062622819095849,60.0,8.518756866455078,-0.0,-6.47946336584937e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,9.14889242267236e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,9.634263551561162e-05,299.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,7.115862536011264e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,9.634237358113752e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0004570008895825,286.6409912109375,294.1499938964844,293.8613586425781,290.16021728515625,294.8930053710937,294.2430419921875,284.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748541633598,2.923836950330383e-09,0.0009748511947691,-0.0067118178121745,0.0,0.0,0.0,-0.0062622819095849,60.0,8.518756866455078,-0.0,-6.47946336584937e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,9.14010452106595e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,9.625009261071682e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557312011719,0.0,0.0,7.109026773832738e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,9.624983067624272e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0004565619747154,286.6221923828125,294.1499938964844,293.76629638671875,290.1741027832031,294.8740234375,294.20135498046875,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739169618114,2.814274591145249e-09,0.0009739141678437,-0.0064247320406138,0.0,0.0,0.0,-0.0062079662457108,60.0,8.533485412597656,-0.0,-6.467013946576118e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,9.14010452106595e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,9.625009261071682e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557312011719,0.0,0.0,7.109026773832738e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,9.624983067624272e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0004565619747154,286.6221923828125,294.1499938964844,293.76629638671875,290.1741027832031,294.8740234375,294.20135498046875,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739169618114,2.814274591145249e-09,0.0009739141678437,-0.0064247320406138,0.0,0.0,0.0,-0.0062079662457108,60.0,8.533485412597656,-0.0,-6.467013946576118e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.138207678915931e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,9.623011283110829e-05,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,7.107551209628582e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,9.622985817259178e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,0.0004564672417473,286.61285400390625,294.1499938964844,293.7162780761719,290.18048095703125,294.8639831542969,294.178955078125,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737152140587,2.7906073007955e-09,0.000973712420091,-0.0063627157360315,0.0,0.0,0.0,-0.0061962367035448,60.0,8.541650772094727,-0.0,-6.464325963406736e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,9.137335291597992e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62713623046875,0.0,0.0,9.622092329664156e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,7.106872362783179e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,9.622066863812506e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.0004564237024169,286.60357666015625,294.1499938964844,293.6647644042969,290.1864013671875,294.8536071777344,294.1553039550781,284.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736219071783,2.779702246158422e-09,0.0009736191132105,-0.0063341408967971,0.0,0.0,0.0,-0.0061908303759992,60.0,8.550102233886719,-0.0,-6.463087487418306e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
