time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137820,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,9.135762957157568e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61383056640625,0.0,0.0,9.620436321711168e-05,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6287536621094,0.0,0.0,7.105649274308234e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,9.62041158345528e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.00045634523849,286.5850830078125,294.1499938964844,293.5575866699219,290.1968994140625,294.83154296875,294.10400390625,284.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734535706229,2.7600490781765075e-09,0.0009734508348628,-0.0062826438806951,0.0,0.0,0.0,-0.006181085947901,60.0,8.56571102142334,-0.0,-6.46085638322802e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,9.135762957157568e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61383056640625,0.0,0.0,9.620436321711168e-05,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6287536621094,0.0,0.0,7.105649274308234e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,9.62041158345528e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.00045634523849,286.5850830078125,294.1499938964844,293.5575866699219,290.1968994140625,294.83154296875,294.10400390625,284.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734535706229,2.7600490781765075e-09,0.0009734508348628,-0.0062826438806951,0.0,0.0,0.0,-0.006181085947901,60.0,8.56571102142334,-0.0,-6.46085638322802e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,9.13313269848004e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,9.617666364647448e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,7.103602547431365e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,9.617640898795798e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.000456213922007,286.56671142578125,294.1499938964844,293.445556640625,290.2054748535156,294.8081970214844,294.0484924316406,284.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731730096973,2.727209125197305e-09,0.0009731702739372,-0.0061965929344296,0.0,0.0,0.0,-0.0061648073606193,60.0,8.5794038772583,-0.0,-6.457128876036222e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,9.13313269848004e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,9.617666364647448e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,7.103602547431365e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,9.617640898795798e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.000456213922007,286.56671142578125,294.1499938964844,293.445556640625,290.2054748535156,294.8081970214844,294.0484924316406,284.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731730096973,2.727209125197305e-09,0.0009731702739372,-0.0061965929344296,0.0,0.0,0.0,-0.0061648073606193,60.0,8.5794038772583,-0.0,-6.457128876036222e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,9.12422183318995e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,9.608281834516674e-05,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,7.096670742612332e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,9.608257096260786e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0004557688371278,286.5484924316406,294.1499938964844,293.3295288085937,290.2120361328125,294.7831420898437,293.99072265625,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722232352942,2.6161190991302874e-09,0.0009722206159494,-0.0059055006131529,0.0,0.0,0.0,-0.0061097368597984,60.0,8.585805892944336,-0.0,-6.444527400617518e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,9.12422183318995e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,9.608281834516674e-05,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,7.096670742612332e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,9.608257096260786e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0004557688371278,286.5484924316406,294.1499938964844,293.3295288085937,290.2120361328125,294.7831420898437,293.99072265625,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722232352942,2.6161190991302874e-09,0.0009722206159494,-0.0059055006131529,0.0,0.0,0.0,-0.0061097368597984,60.0,8.585805892944336,-0.0,-6.444527400617518e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,9.109629172598944e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,9.592914284439756e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,7.085320248734206e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,9.59289027377963e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0004550399899017,286.53045654296875,294.1499938964844,293.2103271484375,290.2165222167969,294.7566223144531,293.9330749511719,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706681012175,2.434242141191589e-09,0.0009706656564958,-0.0054289204999804,0.0,0.0,0.0,-0.0060195736587047,60.0,8.584952354431152,-0.0,-6.42392237182321e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,9.109629172598944e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,9.592914284439756e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,7.085320248734206e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,9.59289027377963e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0004550399899017,286.53045654296875,294.1499938964844,293.2103271484375,290.2165222167969,294.7566223144531,293.9330749511719,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706681012175,2.434242141191589e-09,0.0009706656564958,-0.0054289204999804,0.0,0.0,0.0,-0.0060195736587047,60.0,8.584952354431152,-0.0,-6.42392237182321e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,9.102154581341892e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,9.585043153492734e-05,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,7.079506031004712e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,9.585019142832608e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0004546666459646,286.521484375,294.1499938964844,293.1497497558594,290.2179260253906,294.7427673339844,293.9046630859375,284.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698705398477,2.341081550838453e-09,0.0009698682115413,-0.0051848073489964,0.0,0.0,0.0,-0.0059733856469392,60.0,8.582146644592285,-0.0,-6.413380759795474e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,9.087546641239896e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,9.569660323904829e-05,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,7.068144623190165e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,9.5696363132447e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.000453937012935,286.5125732421875,294.1499938964844,293.0887145996094,290.2188415527344,294.728515625,293.87860107421875,284.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683142416179,2.1590542687022207e-09,0.0009683120879344,-0.0047078276984393,0.0,0.0,0.0,-0.0058831488713622,60.0,8.575393676757812,-0.0,-6.392809126509746e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,9.06041677808389e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,9.541090548736976e-05,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,7.047042163321748e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,9.541067265672608e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440979003906,0.0,0.0,0.0004525818512775,286.4963073730469,294.1499938964844,292.9754333496094,290.21905517578125,294.7013854980469,293.8365478515625,284.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654239402152,1.8209815877412439e-09,0.0009654221357777,-0.0038219422567635,0.0,0.0,0.0,-0.0057155564427375,60.0,8.557087898254395,-0.0,-6.354688508736217e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498962402344,0.0,0.0,9.05820561456494e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,9.538761514704674e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,7.045322126941755e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,9.538738231640308e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,0.0004524714022409,286.494873046875,294.1499938964844,292.9655456542969,290.218994140625,294.698974609375,293.83319091796875,284.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651882573962,1.793424853069325e-09,0.0009651864529587,-0.0037497323937714,0.0,0.0,0.0,-0.0057018953375518,60.0,8.55528450012207,-0.0,-6.351586989694624e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,9.032136586029084e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,9.51130932662636e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,7.02504621585831e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,9.511286043561996e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0004511692968662,286.4773864746094,294.1499938964844,292.8416442871094,290.2170104980469,294.6678466796875,293.7984313964844,284.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624091908335,1.4685718197071651e-09,0.000962407735642,-0.0028984809760004,0.0,0.0,0.0,-0.0055408468469977,60.0,8.530160903930664,-0.0,-6.315073619589384e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,9.032136586029084e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,9.51130932662636e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,7.02504621585831e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,9.511286043561996e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0004511692968662,286.4773864746094,294.1499938964844,292.8416442871094,290.2170104980469,294.6678466796875,293.7984313964844,284.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624091908335,1.4685718197071651e-09,0.000962407735642,-0.0028984809760004,0.0,0.0,0.0,-0.0055408468469977,60.0,8.530160903930664,-0.0,-6.315073619589384e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,9.009567293105648e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184326171875,0.0,0.0,9.48754241107963e-05,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,7.00749151292257e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,9.487519855611026e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.0004500419599935,286.45458984375,294.1499938964844,292.7178039550781,290.2129821777344,294.6327819824219,293.7698669433594,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600867633707,1.187406839520122e-09,0.0009600855992175,-0.0021616225130856,0.0,0.0,0.0,-0.005401873961091,60.0,8.588740348815918,-0.0,-6.28354683840371e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,9.009567293105648e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184326171875,0.0,0.0,9.48754241107963e-05,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,7.00749151292257e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,9.487519855611026e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.0004500419599935,286.45458984375,294.1499938964844,292.7178039550781,290.2129821777344,294.6327819824219,293.7698669433594,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600867633707,1.187406839520122e-09,0.0009600855992175,-0.0021616225130856,0.0,0.0,0.0,-0.005401873961091,60.0,8.588740348815918,-0.0,-6.28354683840371e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,4.527015335042961e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,4.767182326759212e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,3.521037069731392e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,4.76717104902491e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,0.0002261315239593,286.43975830078125,294.1499938964844,292.5948486328125,290.2069396972656,294.6039733886719,293.75274658203125,284.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007527027046307,8.740891344061193e-10,0.0007527018315158,-0.0015452918596565,0.0,0.0,0.0,-0.0041984766721725,60.0,7.686947345733643,-0.0,-1.5864285884958917e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,4.527015335042961e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,4.767182326759212e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,3.521037069731392e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,4.76717104902491e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,0.0002261315239593,286.43975830078125,294.1499938964844,292.5948486328125,290.2069396972656,294.6039733886719,293.75274658203125,284.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007527027046307,8.740891344061193e-10,0.0007527018315158,-0.0015452918596565,0.0,0.0,0.0,-0.0041984766721725,60.0,7.686947345733643,-0.0,-1.5864285884958917e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,9.019853314384818e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.498373401584104e-05,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,7.015490700723603e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,9.4983508461155e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.000450555817224,286.4409484863281,294.1499938964844,292.5339660644531,290.20318603515625,294.5756225585937,293.7106018066406,284.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001188336827908,4.71798322632111e-10,0.0001188332098536,-0.0011215322883799,0.0,0.0,0.0,-0.0008493267232552,60.0,6.45250129699707,-0.0,-6.297894117324176e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,4.405322397360578e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,4.639033068087883e-05,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,3.426385956117883e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,4.639022154151462e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048217773437,0.0,0.0,0.0002200527669629,286.4403991699219,294.1499938964844,292.4736328125,290.1990051269531,294.5389099121094,293.6977844238281,284.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000467629317427,5.853297846414304e-10,0.0004676287353504,-0.0010712128132581,0.0,0.0,0.0,-0.0026342999190092,60.0,6.069939136505127,-0.0,-1.5022829202848698e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,3.29857793985866e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,3.473573815426789e-05,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,2.565578688518144e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,3.473565448075533e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,0.0001647691533435,286.4371032714844,294.1499938964844,292.3549194335937,290.1893615722656,294.5233154296875,293.6897888183594,284.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514794225338,4.39612068969808e-10,0.0003514789859764,-0.0008042685803957,0.0,0.0,0.0,-0.0019797852728515,60.0,4.558847427368164,-0.0,-8.422669672825123e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,3.29857793985866e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,3.473573815426789e-05,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,2.565578688518144e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,3.473565448075533e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,0.0001647691533435,286.4371032714844,294.1499938964844,292.3549194335937,290.1893615722656,294.5233154296875,293.6897888183594,284.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514794225338,4.39612068969808e-10,0.0003514789859764,-0.0008042685803957,0.0,0.0,0.0,-0.0019797852728515,60.0,4.558847427368164,-0.0,-8.422669672825123e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,2.708408828766551e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,2.8520951673272062e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,2.106555075442884e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,2.852088255167473e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0001352892868453,286.4408264160156,294.1499938964844,292.23956298828125,290.1781311035156,294.51226806640625,293.6867370605469,284.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002683377824723,3.4066977017133127e-10,0.0002683374332264,-0.0006272891769185,0.0,0.0,0.0,-0.0015145662473514,60.0,3.620603084564209,-0.0,-5.6783826529738235e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,2.708408828766551e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,2.8520951673272062e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,2.106555075442884e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,2.852088255167473e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0001352892868453,286.4408264160156,294.1499938964844,292.23956298828125,290.1781311035156,294.51226806640625,293.6867370605469,284.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002683377824723,3.4066977017133127e-10,0.0002683374332264,-0.0006272891769185,0.0,0.0,0.0,-0.0015145662473514,60.0,3.620603084564209,-0.0,-5.6783826529738235e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,2.0117762687732466e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,2.1185049263294783e-05,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,1.5647259715478867e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,2.1184998331591487e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,0.0001004913938231,286.4412536621094,294.1499938964844,292.1283569335937,290.16552734375,294.5037536621094,293.6862487792969,284.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143641613656,2.681154465111746e-10,0.0002143638994311,-0.0004905163077637,0.0,0.0,0.0,-0.001207452500239,60.0,2.983395338058472,-0.0,-3.132965220586925e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,2.0117762687732466e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,2.1185049263294783e-05,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,1.5647259715478867e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,2.1184998331591487e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,0.0001004913938231,286.4412536621094,294.1499938964844,292.1283569335937,290.16552734375,294.5037536621094,293.6862487792969,284.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143641613656,2.681154465111746e-10,0.0002143638994311,-0.0004905163077637,0.0,0.0,0.0,-0.001207452500239,60.0,2.983395338058472,-0.0,-3.132965220586925e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,1.4674084013677202e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,1.545257146062795e-05,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,1.141325628850609e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,1.545253508083988e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,7.329935760935768e-05,286.4432373046875,294.1499938964844,292.02215576171875,290.1517944335937,294.50006103515625,293.6868591308594,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563595869811,1.955662992658702e-10,0.0001563593978062,-0.0003577877650968,0.0,0.0,0.0,-0.0008807288832031,60.0,2.442082405090332,-0.0,-1.6668563196375883e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,1.4674084013677202e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,1.545257146062795e-05,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,1.141325628850609e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,1.545253508083988e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,7.329935760935768e-05,286.4432373046875,294.1499938964844,292.02215576171875,290.1517944335937,294.50006103515625,293.6868591308594,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563595869811,1.955662992658702e-10,0.0001563593978062,-0.0003577877650968,0.0,0.0,0.0,-0.0008807288832031,60.0,2.442082405090332,-0.0,-1.6668563196375883e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,1.2149533176852856e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,1.2794088434020525e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.449702702113427e-06,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,1.2794058420695364e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,6.068882794352248e-05,286.4437866210937,294.1499938964844,291.9711608886719,290.14453125,294.49908447265625,293.6871032714844,284.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294627727475,1.6192430729589086e-10,0.0001294626126764,-0.0002962391590699,0.0,0.0,0.0,-0.0007292261580005,60.0,2.1906142234802246,-0.0,-1.1426555257543214e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,9.655851499701384e-06,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,1.0168112567043863e-05,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,7.510159321100218e-06,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,1.0168088010686915e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,4.823249400942586e-05,286.4443359375,294.1499938964844,291.9217529296875,290.1370849609375,294.4981689453125,293.6873474121094,284.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028939004754,1.2869272314475208e-10,0.0001028937695082,-0.0002354416210437,0.0,0.0,0.0,-0.0005795708857476,60.0,1.9413083791732788,-0.0,-7.217341724263804e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,5.818747013108805e-06,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,6.1274422478163615e-06,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,4.525723852566443e-06,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,6.127428150648484e-06,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,2.906555528170429e-05,286.44482421875,294.1499938964844,291.82794189453125,290.1217041015625,294.49737548828125,293.6875915527344,284.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.20020946371369e-05,7.754882846988663e-11,6.200202187756076e-05,-0.0001418751489836,0.0,0.0,0.0,-0.000349239911884,60.0,1.522522211074829,-0.0,-2.620927919139149e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,5.818747013108805e-06,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,6.1274422478163615e-06,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,4.525723852566443e-06,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,6.127428150648484e-06,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,2.906555528170429e-05,286.44482421875,294.1499938964844,291.82794189453125,290.1217041015625,294.49737548828125,293.6875915527344,284.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.20020946371369e-05,7.754882846988663e-11,6.200202187756076e-05,-0.0001418751489836,0.0,0.0,0.0,-0.000349239911884,60.0,1.522522211074829,-0.0,-2.620927919139149e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,3.0790224627708085e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,3.242370439693332e-06,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,2.3948120997374645e-06,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,3.2423627089883662e-06,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,1.5380201148218475e-05,286.44317626953125,294.1499938964844,291.7415771484375,290.1058654785156,294.4978942871094,293.6876220703125,284.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.280894088675268e-05,4.1035584652515666e-11,3.2808897231006995e-05,-7.507432746933773e-05,0.0,0.0,0.0,-0.0001848032552516,60.0,1.143174171447754,-0.0,-7.338746277341102e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,3.0790224627708085e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,3.242370439693332e-06,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,2.3948120997374645e-06,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,3.2423627089883662e-06,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,1.5380201148218475e-05,286.44317626953125,294.1499938964844,291.7415771484375,290.1058654785156,294.4978942871094,293.6876220703125,284.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.280894088675268e-05,4.1035584652515666e-11,3.2808897231006995e-05,-7.507432746933773e-05,0.0,0.0,0.0,-0.0001848032552516,60.0,1.143174171447754,-0.0,-7.338746277341102e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,1.619440126887639e-06,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,1.7053544070222415e-06,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,1.2595733096532058e-06,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,1.7053504279829212e-06,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,8.089357834251132e-06,286.4432067871094,294.1499938964844,291.6634826660156,290.0898132324219,294.49786376953125,293.6876525878906,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.725631045701448e-05,2.1583191830987225e-11,1.7256288629141636e-05,-3.948627272620797e-05,0.0,0.0,0.0,-9.719979425426573e-05,60.0,0.9458702206611632,-0.0,-2.030139771569405e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,1.619440126887639e-06,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,1.7053544070222415e-06,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,1.2595733096532058e-06,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,1.7053504279829212e-06,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,8.089357834251132e-06,286.4432067871094,294.1499938964844,291.6634826660156,290.0898132324219,294.49786376953125,293.6876525878906,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.725631045701448e-05,2.1583191830987225e-11,1.7256288629141636e-05,-3.948627272620797e-05,0.0,0.0,0.0,-9.719979425426573e-05,60.0,0.9458702206611632,-0.0,-2.030139771569405e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,6.888274697303132e-07,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,7.253710805343871e-07,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,5.357584882403899e-07,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,7.253693752318213e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,3.4408017199893948e-06,286.4432067871094,294.1499938964844,291.5944519042969,290.0738220214844,294.4978332519531,293.6876525878906,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.340162028413033e-06,9.180586846291304e-12,7.340152478718664e-06,-1.6795787814771757e-05,0.0,0.0,0.0,-4.134497430641204e-05,60.0,0.801568329334259,-0.0,-3.672967745921296e-12,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,6.888274697303132e-07,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,7.253710805343871e-07,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,5.357584882403899e-07,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,7.253693752318213e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,3.4408017199893948e-06,286.4432067871094,294.1499938964844,291.5944519042969,290.0738220214844,294.4978332519531,293.6876525878906,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.340162028413033e-06,9.180586846291304e-12,7.340152478718664e-06,-1.6795787814771757e-05,0.0,0.0,0.0,-4.134497430641204e-05,60.0,0.801568329334259,-0.0,-3.672967745921296e-12,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,2.170824728864318e-07,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,2.2859910586703339e-07,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,1.6884311548892589e-07,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,2.2859856585455418e-07,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,1.0843610880328924e-06,286.4432067871094,294.1499938964844,291.5635986328125,290.0659484863281,294.4978332519531,293.6876525878906,284.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3133538888941985e-06,2.893371523274291e-12,2.313351160410093e-06,-5.293348294799216e-06,0.0,0.0,0.0,-1.3030425179749727e-05,60.0,0.7171239852905273,-0.0,-3.6479231636278586e-13,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
