time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,1.7460665446833445e-07,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,1.8386985800589173e-07,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,1.3580613256181098e-07,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,1.838694316802503e-07,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,8.721876838535536e-07,286.4432067871094,294.1499938964844,291.53533935546875,290.0581359863281,294.4978332519531,293.6876525878906,284.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.861148462012352e-06,2.327681667205206e-12,1.86114607458876e-06,-4.258337412466062e-06,0.0,0.0,0.0,-1.0483228834345937e-05,60.0,0.6811166405677795,-0.0,-2.360031115845873e-13,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,1.5679148646086105e-08,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,1.6510957934201542e-08,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,1.2194979248647542e-08,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,1.6510918854351075e-08,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,7.83198146336872e-08,286.4432067871094,294.1499938964844,291.4869079589844,290.0429992675781,294.4978332519531,293.6876525878906,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.671223088806073e-07,2.090241770901641e-13,1.671221099286413e-07,-3.823784879841696e-07,0.0,0.0,0.0,-9.413342922925948e-07,60.0,0.5920267701148987,-0.0,-1.903010287871397e-15,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,1.5679148646086105e-08,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,1.6510957934201542e-08,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,1.2194979248647542e-08,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,1.6510918854351075e-08,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,7.83198146336872e-08,286.4432067871094,294.1499938964844,291.4869079589844,290.0429992675781,294.4978332519531,293.6876525878906,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.671223088806073e-07,2.090241770901641e-13,1.671221099286413e-07,-3.823784879841696e-07,0.0,0.0,0.0,-9.413342922925948e-07,60.0,0.5920267701148987,-0.0,-1.903010287871397e-15,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,6.091548598874397e-09,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,6.414716757774386e-09,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,4.737904291118866e-09,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,6.414701658741251e-09,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,3.0428243036340064e-08,286.4432067871094,294.1499938964844,291.45001220703125,290.028564453125,294.4978332519531,293.6876525878906,284.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.549397824073824e-08,8.17524623301577e-14,6.549390008103728e-08,-1.494808969937367e-07,0.0,0.0,0.0,-3.6881829146295786e-07,60.0,0.5379855036735535,-0.0,-2.8724438370477984e-16,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,6.091548598874397e-09,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,6.414716757774386e-09,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,4.737904291118866e-09,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,6.414701658741251e-09,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,3.0428243036340064e-08,286.4432067871094,294.1499938964844,291.45001220703125,290.028564453125,294.4978332519531,293.6876525878906,284.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.549397824073824e-08,8.17524623301577e-14,6.549390008103728e-08,-1.494808969937367e-07,0.0,0.0,0.0,-3.6881829146295786e-07,60.0,0.5379855036735535,-0.0,-2.8724438370477984e-16,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,2.3995225806316967e-09,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,2.526821862858241e-09,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,1.86630844112301e-09,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,2.5268158676539088e-09,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,1.1985992642848942e-08,286.4432067871094,294.1499938964844,291.4195251464844,290.013671875,294.4978332519531,293.6876525878906,284.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5995325003691505e-08,3.239069914519853e-14,2.59952930292684e-08,-5.9202136526437243e-08,0.0,0.0,0.0,-1.4634861145168548e-07,60.0,0.4948374330997467,-0.0,-4.4570327745317e-17,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,2.3995225806316967e-09,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,2.526821862858241e-09,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,1.86630844112301e-09,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,2.5268158676539088e-09,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,1.1985992642848942e-08,286.4432067871094,294.1499938964844,291.4195251464844,290.013671875,294.4978332519531,293.6876525878906,284.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5995325003691505e-08,3.239069914519853e-14,2.59952930292684e-08,-5.9202136526437243e-08,0.0,0.0,0.0,-1.4634861145168548e-07,60.0,0.4948374330997467,-0.0,-4.4570327745317e-17,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,1.0064742372861701e-09,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,1.0598696364993998e-09,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.8281880977471e-10,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,1.0598670829864432e-09,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,5.027497085308141e-09,286.4432067871094,294.1499938964844,291.3898620605469,289.9969787597656,294.4978332519531,293.6876525878906,284.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0908633996109527e-08,1.3614668881211171e-14,1.0908620673433234e-08,-2.4841389389962387e-08,0.0,0.0,0.0,-6.142363417893648e-08,60.0,0.4579384326934814,-0.0,-7.841542339646533e-18,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,1.0064742372861701e-09,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,1.0598696364993998e-09,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.8281880977471e-10,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,1.0598670829864432e-09,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,5.027497085308141e-09,286.4432067871094,294.1499938964844,291.3898620605469,289.9969787597656,294.4978332519531,293.6876525878906,284.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0908633996109527e-08,1.3614668881211171e-14,1.0908620673433234e-08,-2.4841389389962387e-08,0.0,0.0,0.0,-6.142363417893648e-08,60.0,0.4579384326934814,-0.0,-7.841542339646533e-18,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,6.16062534319894e-10,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,6.487457793191709e-10,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,4.791630980882644e-10,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,6.487442805180872e-10,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,3.0773292802876995e-09,286.4432067871094,294.1499938964844,291.3753356933594,289.988037109375,294.4978332519531,293.6876525878906,284.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.671027730220658e-09,8.333474359255126e-15,6.6710192925256714e-09,-1.5194627778214453e-08,0.0,0.0,0.0,-3.755849320441485e-08,60.0,0.440859317779541,-0.0,-2.937959006560224e-18,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,3.71479569327704e-10,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,3.911872492601276e-10,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,2.889305739106618e-10,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,3.911863333261323e-10,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,1.855598785738266e-09,286.4432067871094,294.1499938964844,291.3609924316406,289.97869873046875,294.4978332519531,293.6876525878906,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.023911426287441e-09,5.033606367957138e-15,4.0239065413061326e-09,-9.166328140963742e-09,0.0,0.0,0.0,-2.2657332010567188e-08,60.0,0.424568235874176,-0.0,-1.0682330371698625e-18,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,1.284316403227237e-10,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,1.3524517616936294e-10,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,9.989197663484716e-11,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,1.3524485698024336e-10,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,6.4153621304186e-10,286.4432067871094,294.1499938964844,291.3329772949219,289.95904541015625,294.4978332519531,293.6876525878906,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3951687583002581e-09,1.7226703030164968e-15,1.3951669819434187e-09,-3.175121721099572e-09,0.0,0.0,0.0,-7.8580342233181e-09,60.0,0.3936356008052826,-0.0,-1.276850986185456e-19,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,1.284316403227237e-10,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,1.3524517616936294e-10,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,9.989197663484716e-11,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,1.3524485698024336e-10,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,6.4153621304186e-10,286.4432067871094,294.1499938964844,291.3329772949219,289.95904541015625,294.4978332519531,293.6876525878906,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3951687583002581e-09,1.7226703030164968e-15,1.3951669819434187e-09,-3.175121721099572e-09,0.0,0.0,0.0,-7.8580342233181e-09,60.0,0.3936356008052826,-0.0,-1.276850986185456e-19,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.3025591849856752e-12,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.4247142921957066e-12,299.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.7908919789852429e-12,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.4247086543444096e-12,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.1501645989786535e-11,286.44305419921875,294.1499938964844,291.3057861328125,289.93817138671875,294.4979248046875,293.6876220703125,284.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.603413144786071e-11,1.629925978938994e-17,2.6034115835349425e-11,-5.817589465717532e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.362725168466568,-0.0,-4.104098715421524e-23,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.3025591849856752e-12,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.4247142921957066e-12,299.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.7908919789852429e-12,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.4247086543444096e-12,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.1501645989786535e-11,286.44305419921875,294.1499938964844,291.3057861328125,289.93817138671875,294.4979248046875,293.6876220703125,284.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.603413144786071e-11,1.629925978938994e-17,2.6034115835349425e-11,-5.817589465717532e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.362725168466568,-0.0,-4.104098715421524e-23,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,1.0233596739114836e-12,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,1.0776508808582608e-12,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,7.959520087301446e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,1.0776482787730468e-12,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,5.11184237300677e-12,286.4430236816406,294.1499938964844,291.27947998046875,289.916259765625,294.4979248046875,293.6876220703125,284.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.569039342896872e-11,2.568251872550567e-18,1.5690391694245243e-11,-3.242058704833184e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3398887813091278,-0.0,-8.106861621135805e-24,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,1.0233596739114836e-12,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,1.0776508808582608e-12,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,7.959520087301446e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,1.0776482787730468e-12,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,5.11184237300677e-12,286.4430236816406,294.1499938964844,291.27947998046875,289.916259765625,294.4979248046875,293.6876220703125,284.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.569039342896872e-11,2.568251872550567e-18,1.5690391694245243e-11,-3.242058704833184e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3398887813091278,-0.0,-8.106861621135805e-24,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,7.675197283285584e-13,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,8.082381335386417e-13,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,5.96963992995081e-13,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,8.082362361848394e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,3.833881996595512e-12,286.4430236816406,294.1499938964844,291.2540588378906,289.8935241699219,294.4979248046875,293.6876220703125,284.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4685201799323764e-12,-1.1348820396915258e-17,2.4685316724754047e-12,-9.054207036895969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3180585503578186,-0.0,-4.560109464673664e-24,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,7.675197283285584e-13,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,8.082381335386417e-13,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,5.96963992995081e-13,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,8.082362361848394e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,3.833881996595512e-12,286.4430236816406,294.1499938964844,291.2540588378906,289.8935241699219,294.4979248046875,293.6876220703125,284.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4685201799323764e-12,-1.1348820396915258e-17,2.4685316724754047e-12,-9.054207036895969e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3180585503578186,-0.0,-4.560109464673664e-24,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.2416687011719,289.88189697265625,294.4979248046875,293.6876220703125,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.2353408067085105e-12,-9.925915887730116e-18,5.235350781368498e-12,-1.0028234319336967e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3079686164855957,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.2295227050781,289.8701171875,294.4979248046875,293.6876220703125,284.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245378749438178e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.2982355654239654,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,-2.558399184778709e-13,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,-2.694127202145652e-13,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,-1.989880021825361e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,-2.694120696932617e-13,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,-1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.2059020996094,289.8462219238281,294.4979248046875,293.6876220703125,284.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.691148952987943e-12,-1.3822471758711198e-17,2.691162830775751e-12,-2.328300529805261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2795339822769165,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,-2.558399184778709e-13,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,-2.694127202145652e-13,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,-1.989880021825361e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,-2.694120696932617e-13,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,-1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.2059020996094,289.8462219238281,294.4979248046875,293.6876220703125,284.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.691148952987943e-12,-1.3822471758711198e-17,2.691162830775751e-12,-2.328300529805261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2795339822769165,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.1831970214844,289.822021484375,294.4979248046875,293.6876220703125,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245378749438178e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.2624087035655975,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.1831970214844,289.822021484375,294.4979248046875,293.6876220703125,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245378749438178e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.2624087035655975,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,-2.558399184778709e-13,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,-2.694127202145652e-13,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,-1.989880021825361e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,-2.694120696932617e-13,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,-1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.16143798828125,289.7977294921875,294.4979248046875,293.6876220703125,284.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.691148952987943e-12,-1.3822471758711198e-17,2.691162830775751e-12,-2.328300529805261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2467808574438095,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,-2.558399184778709e-13,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,-2.694127202145652e-13,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,-1.989880021825361e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,-2.694120696932617e-13,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,-1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.16143798828125,289.7977294921875,294.4979248046875,293.6876220703125,284.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.691148952987943e-12,-1.3822471758711198e-17,2.691162830775751e-12,-2.328300529805261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2467808574438095,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.1406555175781,289.7734680175781,294.4979248046875,293.6876220703125,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863790555911397e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.2326543182134628,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.1406555175781,289.7734680175781,294.4979248046875,293.6876220703125,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863790555911397e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.2326543182134628,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.1306457519531,289.76141357421875,294.4979248046875,293.6876220703125,284.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863790555911397e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.2262252420186996,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.120849609375,289.7494506835937,294.4979248046875,293.6876220703125,284.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863790555911397e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.2199846059083938,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.10205078125,289.725830078125,294.4979248046875,293.6876220703125,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863790555911397e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.2073448598384857,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.10205078125,289.725830078125,294.4979248046875,293.6876220703125,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863790555911397e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.2073448598384857,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.0842590332031,289.7027893066406,294.4979248046875,293.6876220703125,284.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863790555911397e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.194183737039566,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.0842590332031,289.7027893066406,294.4979248046875,293.6876220703125,284.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863790555911397e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.194183737039566,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.0675048828125,289.6805419921875,294.4979248046875,293.6876220703125,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863790555911397e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.1828312575817108,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.0675048828125,289.6805419921875,294.4979248046875,293.6876220703125,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863790555911397e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.1828312575817108,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.0517578125,289.6592102050781,294.4979248046875,293.6876220703125,284.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245378749438178e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.1718015819787979,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.0517578125,289.6592102050781,294.4979248046875,293.6876220703125,284.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245378749438178e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.1718015819787979,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
