time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142500,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.0443115234375,289.6489562988281,294.4979248046875,293.6876220703125,284.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245380403799403e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.1666031777858734,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,291.037109375,289.6390075683594,294.4979248046875,293.6876220703125,284.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863792210272626e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.1615376621484756,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.0235290527344,289.6200866699219,294.4979248046875,293.6876220703125,284.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245380403799403e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.1516679972410202,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.0235290527344,289.6200866699219,294.4979248046875,293.6876220703125,284.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245380403799403e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.1516679972410202,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,-2.558399184778709e-13,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,-2.694127202145652e-13,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,-1.989880021825361e-13,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,-2.694120696932617e-13,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,-1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.01104736328125,289.6026611328125,294.4979248046875,293.6876220703125,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.691148952987943e-12,-1.3822473413072425e-17,2.691162830775751e-12,-2.328300529805261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1424429714679718,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,-2.558399184778709e-13,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,-2.694127202145652e-13,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,-1.989880021825361e-13,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,-2.694120696932617e-13,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,-1.2779605932516924e-12,286.4430236816406,294.1499938964844,291.01104736328125,289.6026611328125,294.4979248046875,293.6876220703125,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.691148952987943e-12,-1.3822473413072425e-17,2.691162830775751e-12,-2.328300529805261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1424429714679718,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.9996643066406,289.5868530273437,294.4979248046875,293.6876220703125,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245380403799403e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.1337774246931076,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.9996643066406,289.5868530273437,294.4979248046875,293.6876220703125,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245380403799403e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.1337774246931076,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.9894104003906,289.5729064941406,294.4979248046875,293.6876220703125,284.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245380403799403e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.1256478130817413,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.9894104003906,289.5729064941406,294.4979248046875,293.6876220703125,284.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245380403799403e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.1256478130817413,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9847106933594,289.566650390625,294.4979248046875,293.6876220703125,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.1218378841876983,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9803161621094,289.5609130859375,294.4979248046875,293.6876220703125,284.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.1181168258190155,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9723815917969,289.5511169433594,294.4979248046875,293.6876220703125,284.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.1108895018696785,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9723815917969,289.5511169433594,294.4979248046875,293.6876220703125,284.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.1108895018696785,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9656066894531,289.5436706542969,294.4979248046875,293.6876220703125,284.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.1041413694620132,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9656066894531,289.5436706542969,294.4979248046875,293.6876220703125,284.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.1041413694620132,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.96002197265625,289.5387268066406,294.4979248046875,293.6876220703125,284.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0978144481778144,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.96002197265625,289.5387268066406,294.4979248046875,293.6876220703125,284.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0978144481778144,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9556579589844,289.5364990234375,294.4979248046875,293.6876220703125,284.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0918715149164199,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9556579589844,289.5364990234375,294.4979248046875,293.6876220703125,284.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0918715149164199,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9539489746094,289.5364685058594,294.4979248046875,293.6876220703125,284.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.08908012509346,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9525146484375,289.53717041015625,294.4979248046875,293.6876220703125,284.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0863613188266754,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9506225585937,289.5408630371094,294.4979248046875,293.6876220703125,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0810794904828071,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.9506225585937,289.5408630371094,294.4979248046875,293.6876220703125,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0810794904828071,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5477905273437,294.4979248046875,293.6876220703125,284.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0761522650718689,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5477905273437,294.4979248046875,293.6876220703125,284.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0761522650718689,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.55670166015625,294.4979248046875,293.6876220703125,284.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0715426132082939,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.55670166015625,294.4979248046875,293.6876220703125,284.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863793864633848e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0715426132082939,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.566162109375,294.4979248046875,293.6876220703125,284.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0669294446706771,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.566162109375,294.4979248046875,293.6876220703125,284.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0669294446706771,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5710754394531,294.4979248046875,293.6876220703125,284.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0647427514195442,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5761108398437,294.4979248046875,293.6876220703125,284.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0626143291592598,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5865478515625,294.4979248046875,293.6876220703125,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0585627853870391,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5865478515625,294.4979248046875,293.6876220703125,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0585627853870391,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.597412109375,294.4979248046875,293.6876220703125,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0547845922410488,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.597412109375,294.4979248046875,293.6876220703125,284.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0547845922410488,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6086730957031,294.4979248046875,293.6876220703125,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0512627363204956,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6086730957031,294.4979248046875,293.6876220703125,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0512627363204956,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,-2.558399184778709e-13,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,-2.694127202145652e-13,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,-1.989880021825361e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,-2.694120696932617e-13,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,-1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.95001220703125,289.6202392578125,294.4979248046875,293.6876220703125,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.691148952987943e-12,-1.3822475067433648e-17,2.691162830775751e-12,-2.328300529805261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0479800589382648,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,-2.558399184778709e-13,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,-2.694127202145652e-13,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,-1.989880021825361e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,-2.694120696932617e-13,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,-1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.95001220703125,289.6202392578125,294.4979248046875,293.6876220703125,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.691148952987943e-12,-1.3822475067433648e-17,2.691162830775751e-12,-2.328300529805261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0479800589382648,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6261291503906,294.4979248046875,293.6876220703125,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.046423889696598,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
