time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147480,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.95001220703125,289.8705749511719,294.4979248046875,293.6876220703125,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.524538205816063e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.0113011272624135,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.87774658203125,294.4979248046875,293.6876220703125,284.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0106020011007785,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.87774658203125,294.4979248046875,293.6876220703125,284.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0106020011007785,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.8829650878906,294.4979248046875,293.6876220703125,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0099549600854516,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.8829650878906,294.4979248046875,293.6876220703125,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0099549600854516,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.88507080078125,294.4979248046875,293.6876220703125,284.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0093577988445758,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.88507080078125,294.4979248046875,293.6876220703125,284.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0093577988445758,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.8850402832031,294.4979248046875,293.6876220703125,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0090781152248382,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.8843078613281,294.4979248046875,293.6876220703125,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0088061029091477,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.8808288574219,294.4979248046875,293.6876220703125,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,2.6755184439480884e-12,1.3641794006233689e-17,-2.6755321048954617e-12,4.664213893584845e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.008277578279376,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.8808288574219,294.4979248046875,293.6876220703125,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,2.6755184439480884e-12,1.3641794006233689e-17,-2.6755321048954617e-12,4.664213893584845e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.008277578279376,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.8778076171875,294.4979248046875,293.6876220703125,284.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.6755184439480884e-12,1.3641792351872465e-17,-2.6755321048954617e-12,4.664213893584845e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0080035254359245,-0.0,-1.3862140558978662e-32,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,-2.558399184778709e-13,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,-2.694127202145652e-13,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,-1.989880021825361e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,-2.694120696932617e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,-1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.95001220703125,289.8749084472656,294.4979248046875,293.6876220703125,284.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5644952294704504e-14,1.568311280343389e-17,3.562927202078493e-14,2.008709604900405e-12,0.0,0.0,0.0,0.0,60.0,0.0077882180921733,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.8667297363281,294.4979248046875,293.6876220703125,284.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0073192445561289,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.8667297363281,294.4979248046875,293.6876220703125,284.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0073192445561289,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.85650634765625,294.4979248046875,293.6876220703125,284.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0068852449767291,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.85650634765625,294.4979248046875,293.6876220703125,284.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0068852449767291,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.8507080078125,294.4979248046875,293.6876220703125,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0066815689206123,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.844482421875,294.4979248046875,293.6876220703125,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0064834114164114,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.830810546875,294.4979248046875,293.6876220703125,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0060987067408859,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.830810546875,294.4979248046875,293.6876220703125,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0060987067408859,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.81573486328125,294.4979248046875,293.6876220703125,284.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0057399729266762,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.81573486328125,294.4979248046875,293.6876220703125,284.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0057399729266762,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.95001220703125,289.7994689941406,294.4979248046875,293.6876220703125,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245383712521854e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.0054042492993175,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.95001220703125,289.7994689941406,294.4979248046875,293.6876220703125,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245383712521854e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.0054042492993175,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.7822265625,294.4979248046875,293.6876220703125,284.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204064915321654e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050929100252687,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.7822265625,294.4979248046875,293.6876220703125,284.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204064915321654e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050929100252687,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.7732849121094,294.4979248046875,293.6876220703125,284.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0049431403167545,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.7641906738281,294.4979248046875,293.6876220703125,284.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863797173356298e-17,-1.999842077961972e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0048005441203713,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.95001220703125,289.74560546875,294.4979248046875,293.6876220703125,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245383712521854e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.0045245308429002,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.95001220703125,289.74560546875,294.4979248046875,293.6876220703125,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245383712521854e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.0045245308429002,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.95001220703125,289.7335205078125,294.4979248046875,293.6876220703125,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245383712521854e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.0043756845407187,-0.0,-5.0666317271049645e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,2.558399184778709e-13,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,2.694127202145652e-13,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,1.989880021825361e-13,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,2.694120696932617e-13,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,1.2779605932516924e-12,286.4430236816406,294.1499938964844,290.95001220703125,289.7266845703125,294.4979248046875,293.6876220703125,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,7.56714840528111e-14,-1.5245383712521854e-17,-7.565623745976052e-14,-1.3542731389440399e-12,0.0,0.0,0.0,0.0,60.0,0.0042919772677123,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.7076110839844,294.4979248046875,293.6876220703125,284.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204064915321654e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040527121163904,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.7076110839844,294.4979248046875,293.6876220703125,284.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204064915321654e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040527121163904,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6886291503906,294.4979248046875,293.6876220703125,284.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204064088141045e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038306368514895,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6886291503906,294.4979248046875,293.6876220703125,284.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204064088141045e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038306368514895,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6792297363281,294.4979248046875,293.6876220703125,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204063260960429e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037275862414389,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6699523925781,294.4979248046875,293.6876220703125,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204063260960429e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036274762824177,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6517639160156,294.4979248046875,293.6876220703125,284.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204062433779817e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034214719198644,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6517639160156,294.4979248046875,293.6876220703125,284.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204062433779817e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034214719198644,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
