time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149940,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.63433837890625,294.4979248046875,293.6876220703125,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204062433779817e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032214892562478,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.63433837890625,294.4979248046875,293.6876220703125,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6354918681442685e-12,-1.3204062433779817e-17,2.635505095410773e-12,-4.009777319208263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032214892562478,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6178283691406,294.4979248046875,293.6876220703125,284.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0030320312362164,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6178283691406,294.4979248046875,293.6876220703125,284.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0030320312362164,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6025085449219,294.4979248046875,293.6876220703125,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.002857550047338,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.6025085449219,294.4979248046875,293.6876220703125,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.002857550047338,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5953369140625,294.4979248046875,293.6876220703125,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.002774535678327,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.58856201171875,294.4979248046875,293.6876220703125,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0026933110784739,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5762023925781,294.4979248046875,293.6876220703125,284.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0025348276831209,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5762023925781,294.4979248046875,293.6876220703125,284.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0025348276831209,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.56842041015625,294.4979248046875,293.6876220703125,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0024274559691548,-0.0,-6.124481114155736e-35,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5656433105469,294.4979248046875,293.6876220703125,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0023857043124735,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5571594238281,294.4979248046875,293.6876220703125,284.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0022448454983532,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5571594238281,294.4979248046875,293.6876220703125,284.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0022448454983532,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5509033203125,294.4979248046875,293.6876220703125,284.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0021118307486176,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5509033203125,294.4979248046875,293.6876220703125,284.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0021118307486176,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5486755371094,294.4979248046875,293.6876220703125,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0020490626338869,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.547119140625,294.4979248046875,293.6876220703125,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0019877573940902,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5459899902344,294.4979248046875,293.6876220703125,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0018684265669435,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0,286.4430236816406,294.1499938964844,290.95001220703125,289.5459899902344,294.4979248046875,293.6876220703125,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,2.0014285706721792e-14,-1.5863795518995073e-17,-1.999842247368561e-14,3.272035149336911e-13,0.0,0.0,0.0,0.0,60.0,0.0018684265669435,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,1.1410460354355223e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,1.201580723808604e-09,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,8.874864732000272e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,1.20157783722874e-09,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,5.699704264117145e-09,286.4430236816406,294.1499938964844,290.95001220703125,289.5477905273437,294.4979248046875,293.6876220703125,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2159036444359117e-08,1.5224382152634504e-14,1.2159021345325982e-08,-2.7822940396049493e-08,0.0,0.0,0.0,-6.849586497992277e-08,60.0,0.0017497609369456,-0.0,-1.0081604513902397e-17,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,1.1410460354355223e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,1.201580723808604e-09,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,8.874864732000272e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,1.20157783722874e-09,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,5.699704264117145e-09,286.4430236816406,294.1499938964844,290.95001220703125,289.5477905273437,294.4979248046875,293.6876220703125,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2159036444359117e-08,1.5224382152634504e-14,1.2159021345325982e-08,-2.7822940396049493e-08,0.0,0.0,0.0,-6.849586497992277e-08,60.0,0.0017497609369456,-0.0,-1.0081604513902397e-17,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,5.4538162430617376e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,5.743151376691458e-08,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,4.241886841782616e-08,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,5.743137876379478e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,2.7242668920735014e-07,286.44061279296875,294.1499938964844,290.9432067871094,289.54803466796875,294.4988708496094,293.6873779296875,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.811959340462636e-07,7.268976544815009e-13,5.811951950818184e-07,-1.329872816313582e-06,0.0,0.0,0.0,-3.2737007131800056e-06,60.0,-0.0010531870648264,-0.0,-2.302486950015933e-14,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,5.4538162430617376e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,5.743151376691458e-08,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,4.241886841782616e-08,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,5.743137876379478e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,2.7242668920735014e-07,286.44061279296875,294.1499938964844,290.9432067871094,289.54803466796875,294.4988708496094,293.6873779296875,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.811959340462636e-07,7.268976544815009e-13,5.811951950818184e-07,-1.329872816313582e-06,0.0,0.0,0.0,-3.2737007131800056e-06,60.0,-0.0010531870648264,-0.0,-2.302486950015933e-14,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,1.95381616663326e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,2.057469856708849e-07,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,1.5196454228316725e-07,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,2.0574650250182458e-07,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,9.759619388205465e-07,286.4406433105469,294.1499938964844,290.92340087890625,289.5423889160156,294.49884033203125,293.6873779296875,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.081825869026943e-06,2.603883471688495e-12,2.081823140542838e-06,-4.763750439451542e-06,0.0,0.0,0.0,-1.1726340744644403e-05,60.0,0.0101650590077042,-0.0,-2.955041268105918e-13,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,1.95381616663326e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,2.057469856708849e-07,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,1.5196454228316725e-07,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,2.0574650250182458e-07,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,9.759619388205465e-07,286.4406433105469,294.1499938964844,290.92340087890625,289.5423889160156,294.49884033203125,293.6873779296875,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.081825869026943e-06,2.603883471688495e-12,2.081823140542838e-06,-4.763750439451542e-06,0.0,0.0,0.0,-1.1726340744644403e-05,60.0,0.0101650590077042,-0.0,-2.955041268105918e-13,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,3.282392810888269e-07,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,3.456530066614505e-07,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,2.552990281401435e-07,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,3.45652182431877e-07,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,1.639606807657401e-06,286.4406433105469,294.1499938964844,290.9089050292969,289.5374755859375,294.49884033203125,293.6873779296875,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.502026174828643e-06,4.379027522538603e-12,3.5020218547288096e-06,-8.010533747437876e-06,0.0,0.0,0.0,-1.9725222955457863e-05,60.0,0.0174224730581045,-0.0,-8.340215454025189e-13,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,6.101989242779382e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,6.425711376323306e-07,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,4.746025012991595e-07,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,6.425696028600214e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,3.048039616260212e-06,286.4406433105469,294.1499938964844,290.8914794921875,289.5311889648437,294.4988098144531,293.6873779296875,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.505727014882723e-06,8.136047391360535e-12,6.505718829430407e-06,-1.4884181837260256e-05,0.0,0.0,0.0,-3.664431278593838e-05,60.0,0.0314140021800994,-0.0,-2.882299000167565e-12,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,1.886419454422139e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,1.9864976366079645e-06,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,1.4672255019831937e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,1.98649286176078e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,9.4229617388919e-06,286.44091796875,294.1499938964844,290.848388671875,289.5147705078125,294.49835205078125,293.6874084472656,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.01001839741366e-05,2.514037936163227e-11,2.010015850828495e-05,-4.599433304974809e-05,0.0,0.0,0.0,-0.000113218644401,60.0,0.1015114411711692,-0.0,-2.754689878980976e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,1.886419454422139e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,1.9864976366079645e-06,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,1.4672255019831937e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,1.98649286176078e-06,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,9.4229617388919e-06,286.44091796875,294.1499938964844,290.848388671875,289.5147705078125,294.49835205078125,293.6874084472656,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.01001839741366e-05,2.514037936163227e-11,2.010015850828495e-05,-4.599433304974809e-05,0.0,0.0,0.0,-0.000113218644401,60.0,0.1015114411711692,-0.0,-2.754689878980976e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,3.3180147056555143e-06,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,3.4940417208417784e-06,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,2.580696218501544e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,3.4940335353894625e-06,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,1.6574005712755024e-05,286.4413146972656,294.1499938964844,290.80645751953125,289.49810791015625,294.4975891113281,293.6874389648437,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.535426003509201e-05,4.421942673138446e-11,3.5354216379346326e-05,-8.089945185929537e-05,0.0,0.0,0.0,-0.0001991405151784,60.0,0.1876774281263351,-0.0,-8.522221123241636e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,3.852701411233284e-06,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,4.057094429299468e-06,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,2.9965665362396976e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,4.0570848796051e-06,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,1.9244847862864845e-05,286.4414978027344,294.1499938964844,290.79498291015625,289.49346923828125,294.49725341796875,293.6874694824219,284.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.105149128008634e-05,5.1345250967615996e-11,4.105144034838304e-05,-9.393614163855092e-05,0.0,0.0,0.0,-0.0002312314027221,60.0,0.2189076840877533,-0.0,-1.1490179641082675e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,6.453931291616755e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,6.796324669267051e-06,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,5.019759555580095e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,6.79630875310977e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,3.22384039463941e-05,286.4425048828125,294.1499938964844,290.7322082519531,289.46759033203125,294.4952087402344,293.6873779296875,284.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.876828410895541e-05,8.601210021996764e-11,6.876819679746404e-05,-0.0001573590998305,0.0,0.0,0.0,-0.0003873521927744,60.0,0.3731581270694732,-0.0,-3.2243699377154635e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,6.453931291616755e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,6.796324669267051e-06,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,5.019759555580095e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,6.79630875310977e-06,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,3.22384039463941e-05,286.4425048828125,294.1499938964844,290.7322082519531,289.46759033203125,294.4952087402344,293.6873779296875,284.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.876828410895541e-05,8.601210021996764e-11,6.876819679746404e-05,-0.0001573590998305,0.0,0.0,0.0,-0.0003873521927744,60.0,0.3731581270694732,-0.0,-3.2243699377154635e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,1.009014158626087e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,1.0625442882883362e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,7.84794337960193e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,1.0625417417031713e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,5.04018462379463e-05,286.44415283203125,294.1499938964844,290.6609191894531,289.4374694824219,294.49102783203125,293.686279296875,284.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075131513061,1.3447230828855794e-10,0.0001075130203389,-0.000246017036261,0.0,0.0,0.0,-0.0006055911071598,60.0,0.5866970419883728,-0.0,-7.88116960581675e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,1.009014158626087e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,1.0625442882883362e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,7.84794337960193e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,1.0625417417031713e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,5.04018462379463e-05,286.44415283203125,294.1499938964844,290.6609191894531,289.4374694824219,294.49102783203125,293.686279296875,284.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075131513061,1.3447230828855794e-10,0.0001075130203389,-0.000246017036261,0.0,0.0,0.0,-0.0006055911071598,60.0,0.5866970419883728,-0.0,-7.88116960581675e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,1.184486518468475e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,1.247325781150721e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,9.212737495545298e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,1.2473227798182052e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,5.916696682106704e-05,286.4451599121094,294.1499938964844,290.62237548828125,289.4208984375,294.4876403808594,293.68463134765625,284.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001262106379726,1.5785811546820128e-10,0.0001262104924535,-0.0002888012968469,0.0,0.0,0.0,-0.00071090873098,60.0,0.7126835584640503,-0.0,-1.0860663479661523e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,1.4402055967366325e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,1.516611246188404e-05,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,1.1201677807548547e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,1.5166076991590671e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,7.194053614512086e-05,286.4458923339844,294.1499938964844,290.58203125,289.4034118652344,294.4825439453125,293.6809997558594,284.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001534581097075,1.9193796552130488e-10,0.0001534579205326,-0.0003511503746267,0.0,0.0,0.0,-0.0008643860928714,60.0,0.8685207366943359,-0.0,-1.6056286300525358e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,2.552555815782398e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,2.687973756110296e-05,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,1.985335075005424e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,2.6879673896473832e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,0.0001275041868211,286.4443359375,294.1499938964844,290.4964599609375,289.36578369140625,294.4573669433594,293.65582275390625,284.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002719820768106,3.4018210470776467e-10,0.0002719817275647,-0.0006223628879524,0.0,0.0,0.0,-0.0015319988597184,60.0,1.492663860321045,-0.0,-5.0436681497956215e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,2.552555815782398e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,2.687973756110296e-05,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,1.985335075005424e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,2.6879673896473832e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,0.0001275041868211,286.4443359375,294.1499938964844,290.4964599609375,289.36578369140625,294.4573669433594,293.65582275390625,284.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002719820768106,3.4018210470776467e-10,0.0002719817275647,-0.0006223628879524,0.0,0.0,0.0,-0.0015319988597184,60.0,1.492663860321045,-0.0,-5.0436681497956215e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
