time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152340,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.002942533697933e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,9.48056549532339e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,7.002337224548683e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,9.480542939854786e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.0004497111658565,286.4482116699219,294.1499938964844,290.40509033203125,289.32489013671875,294.43902587890625,293.6283264160156,284.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003158452745992,4.601768688328177e-10,0.0003158448089379,-0.0008939679246395,0.0,0.0,0.0,-0.0018343310803174,60.0,1.937193751335144,-0.0,-6.27429415089864e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.002942533697933e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,9.48056549532339e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,7.002337224548683e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,9.480542939854786e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.0004497111658565,286.4482116699219,294.1499938964844,290.40509033203125,289.32489013671875,294.43902587890625,293.6283264160156,284.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003158452745992,4.601768688328177e-10,0.0003158448089379,-0.0008939679246395,0.0,0.0,0.0,-0.0018343310803174,60.0,1.937193751335144,-0.0,-6.27429415089864e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370178222656,0.0,0.0,9.002586011774838e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,9.480190055910498e-05,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,7.002060010563582e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,9.480168228037655e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,0.0004496933834161,286.451904296875,294.1499938964844,290.308837890625,289.2810974121094,294.35211181640625,293.5796203613281,284.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006903678877279,8.308667642786816e-10,0.0006903670728206,-0.0014939942630007,0.0,0.0,0.0,-0.0038846919778734,60.0,3.636559247970581,-0.0,-6.273794639355401e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370178222656,0.0,0.0,9.002586011774838e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,9.480190055910498e-05,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,7.002060010563582e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,9.480168228037655e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,0.0004496933834161,286.451904296875,294.1499938964844,290.308837890625,289.2810974121094,294.35211181640625,293.5796203613281,284.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006903678877279,8.308667642786816e-10,0.0006903670728206,-0.0014939942630007,0.0,0.0,0.0,-0.0038846919778734,60.0,3.636559247970581,-0.0,-6.273794639355401e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,9.01257953955792e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.490713273407891e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,7.009832188487053e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,9.490691445535047e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,0.0004501926305238,286.4665832519531,294.1499938964844,290.2085876464844,289.2347412109375,294.2746276855469,293.5028381347656,284.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008826662669889,1.1468560545679907e-09,0.0008826651028357,-0.0021324346307665,0.0,0.0,0.0,-0.0049943537451326,60.0,4.810858726501465,-0.0,-6.287724829689978e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,9.01257953955792e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.490713273407891e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,7.009832188487053e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,9.490691445535047e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,0.0004501926305238,286.4665832519531,294.1499938964844,290.2085876464844,289.2347412109375,294.2746276855469,293.5028381347656,284.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008826662669889,1.1468560545679907e-09,0.0008826651028357,-0.0021324346307665,0.0,0.0,0.0,-0.0049943537451326,60.0,4.810858726501465,-0.0,-6.287724829689978e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,9.017443517223e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,9.495834819972516e-05,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,7.013614958850667e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,9.495812992099673e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,0.0004504356184042,286.4552917480469,294.1499938964844,290.1572570800781,289.2107238769531,294.2421569824219,293.4620666503906,284.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000867651135195,1.191875043105028e-09,0.0008676499128341,-0.0022658044472336,0.0,0.0,0.0,-0.0049392618238925,60.0,5.176380157470703,-0.0,-6.294510512816487e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,9.017687261803076e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,9.496091661276296e-05,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,7.013804861344397e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,9.496070560999216e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.000450447842013,286.4394836425781,294.1499938964844,290.10528564453125,289.18621826171875,294.23699951171875,293.4181213378906,284.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612570283934,1.2886208766715868e-09,0.0009612557478249,-0.0024265437386929,0.0,0.0,0.0,-0.0054535814560949,60.0,4.918233871459961,-0.0,-6.29484873115871e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,9.020105062518267e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.4986375188455e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,7.01568424119614e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,9.498616418568416e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.0004505686520133,286.4222106933594,294.1499938964844,289.999755859375,289.1358947753906,294.1655578613281,293.3266296386719,284.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611231507733,1.3182945846068606e-09,0.0009611218702048,-0.0025046893861144,0.0,0.0,0.0,-0.0054663438349962,60.0,5.61139440536499,-0.0,-6.298218124811683e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,9.020105062518267e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.4986375188455e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,7.01568424119614e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,9.498616418568416e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.0004505686520133,286.4222106933594,294.1499938964844,289.999755859375,289.1358947753906,294.1655578613281,293.3266296386719,284.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611231507733,1.3182945846068606e-09,0.0009611218702048,-0.0025046893861144,0.0,0.0,0.0,-0.0054663438349962,60.0,5.61139440536499,-0.0,-6.298218124811683e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,9.022489393828435e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,9.501147724222392e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,7.017538155196235e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,9.501126623945312e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,0.0004506877739913,286.4071655273437,294.1499938964844,289.90582275390625,289.0904541015625,294.10211181640625,293.2413330078125,284.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613772854208,1.3479489746615059e-09,0.0009613759466446,-0.0025823966134339,0.0,0.0,0.0,-0.0054810470901429,60.0,5.820090293884277,-0.0,-6.301542754272306e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,9.02457322808914e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,9.50334215303883e-05,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,7.019159238552675e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,9.503321052761748e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0004507918783929,286.4051208496094,294.1499938964844,289.8929748535156,289.08416748046875,294.0933837890625,293.2263488769531,284.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615991148166,1.3739065440887543e-09,0.0009615977760404,-0.0026504171546548,0.0,0.0,0.0,-0.0054939147084951,60.0,5.830490589141846,-0.0,-6.304453137317978e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,9.034216054715216e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,9.513496479485184e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,7.026658568065614e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.513475379208104e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,0.0004512736049946,286.3372497558594,294.1499938964844,289.7857971191406,289.031494140625,293.9975280761719,293.10302734375,284.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754858471453,1.8073663676787526e-09,0.0012754839845001,-0.0034760921262204,0.0,0.0,0.0,-0.0072679677978158,60.0,6.793572902679443,-0.0,-6.317928580301668e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,9.034216054715216e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,9.513496479485184e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,7.026658568065614e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.513475379208104e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,0.0004512736049946,286.3372497558594,294.1499938964844,289.7857971191406,289.031494140625,293.9975280761719,293.10302734375,284.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754858471453,1.8073663676787526e-09,0.0012754839845001,-0.0034760921262204,0.0,0.0,0.0,-0.0072679677978158,60.0,6.793572902679443,-0.0,-6.317928580301668e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,9.091594984056428e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,9.573918941896407e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,7.071286381687969e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,9.573897841619328e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,0.0004541398084256,286.3211364746094,294.1499938964844,289.6791381835937,288.9782409667969,293.87481689453125,292.8968811035156,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686925914138,2.208779825707552e-09,0.0009686903795227,-0.0048381737433373,0.0,0.0,0.0,-0.0059075644239783,60.0,6.781388282775879,-0.0,-6.39843094063508e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,9.091594984056428e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,9.573918941896407e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,7.071286381687969e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,9.573897841619328e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,0.0004541398084256,286.3211364746094,294.1499938964844,289.6791381835937,288.9782409667969,293.87481689453125,292.8968811035156,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686925914138,2.208779825707552e-09,0.0009686903795227,-0.0048381737433373,0.0,0.0,0.0,-0.0059075644239783,60.0,6.781388282775879,-0.0,-6.39843094063508e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,9.112807310884818e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,9.596256131771952e-05,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,7.08778461557813e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,9.596235031494872e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0004551994206849,286.31280517578125,294.1499938964844,289.62628173828125,288.9515686035156,293.8382568359375,292.76837158203125,284.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709988953545,2.473078630771397e-09,0.0009709964506328,-0.0055306865833699,0.0,0.0,0.0,-0.0060388199053704,60.0,6.418345928192139,-0.0,-6.428319210272093e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.130789840128271e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,9.615193266654388e-05,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,7.101771188899875e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,9.615172166377306e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0004560977104119,286.30450439453125,294.1499938964844,289.57391357421875,288.9248962402344,293.8014221191406,292.6249084472656,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729142184369,2.6971018751709153e-09,0.0009729114826768,-0.0061177033931016,0.0,0.0,0.0,-0.0061498750001192,60.0,6.229109287261963,-0.0,-6.453712586562689e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41278076171875,0.0,0.0,9.17034994927235e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.656851034378632e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,7.132539758458734e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,9.656830661697312e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0004580738605,286.2879638671875,294.1499938964844,289.4709777832031,288.8719177246094,293.7271423339844,292.298828125,284.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771288605406,3.189923880597689e-09,0.0009771257173269,-0.0074090389534831,0.0,0.0,0.0,-0.006394188851118,60.0,6.026544570922852,-0.0,-6.509749539418408e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41278076171875,0.0,0.0,9.17034994927235e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.656851034378632e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,7.132539758458734e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,9.656830661697312e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0004580738605,286.2879638671875,294.1499938964844,289.4709777832031,288.8719177246094,293.7271423339844,292.298828125,284.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771288605406,3.189923880597689e-09,0.0009771257173269,-0.0074090389534831,0.0,0.0,0.0,-0.006394188851118,60.0,6.026544570922852,-0.0,-6.509749539418408e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.184179361909628e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,9.67141386354342e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,7.14329507900402e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,9.6713934908621e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0004587646981235,286.2716369628906,294.1499938964844,289.3713073730469,288.8197326660156,293.6521911621094,291.9882202148437,284.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786076843738,3.362171874243813e-09,0.0009786043083295,-0.0078603643923997,0.0,0.0,0.0,-0.0064796083606779,60.0,5.926969051361084,-0.0,-6.52939178280576e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.184179361909628e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,9.67141386354342e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,7.14329507900402e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,9.6713934908621e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0004587646981235,286.2716369628906,294.1499938964844,289.3713073730469,288.8197326660156,293.6521911621094,291.9882202148437,284.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786076843738,3.362171874243813e-09,0.0009786043083295,-0.0078603643923997,0.0,0.0,0.0,-0.0064796083606779,60.0,5.926969051361084,-0.0,-6.52939178280576e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,9.17748620850034e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,9.6643649158068e-05,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,7.13808840373531e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,9.66434454312548e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,0.0004584304115269,286.25555419921875,294.1499938964844,289.2757263183594,288.7688293457031,293.5769958496094,291.71148681640625,284.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778896346688,3.2787212944640487e-09,0.0009778862586244,-0.0076417089439928,0.0,0.0,0.0,-0.0064382157288491,60.0,5.849017143249512,-0.0,-6.519871931232046e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,9.17748620850034e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,9.6643649158068e-05,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,7.13808840373531e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,9.66434454312548e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,0.0004584304115269,286.25555419921875,294.1499938964844,289.2757263183594,288.7688293457031,293.5769958496094,291.71148681640625,284.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778896346688,3.2787212944640487e-09,0.0009778862586244,-0.0076417089439928,0.0,0.0,0.0,-0.0064382157288491,60.0,5.849017143249512,-0.0,-6.519871931232046e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.164734365185724e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.650936408434065e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,7.128170545911416e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,9.650916763348504e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,0.0004577935033012,286.2396545410156,294.1499938964844,289.1851806640625,288.7197570800781,293.50164794921875,291.465576171875,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765347349457,3.119802194362364e-09,0.0009765316499397,-0.007225296460092,0.0,0.0,0.0,-0.0063594542443752,60.0,5.777183532714844,-0.0,-6.501760907440257e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.164734365185724e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.650936408434065e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,7.128170545911416e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,9.650916763348504e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,0.0004577935033012,286.2396545410156,294.1499938964844,289.1851806640625,288.7197570800781,293.50164794921875,291.465576171875,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765347349457,3.119802194362364e-09,0.0009765316499397,-0.007225296460092,0.0,0.0,0.0,-0.0063594542443752,60.0,5.777183532714844,-0.0,-6.501760907440257e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.158726606983691e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,9.644609235692768e-05,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,7.123497198335826e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.644589590607212e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004574934137053,286.23175048828125,294.1499938964844,289.14208984375,288.6960144042969,293.4639587402344,291.3482666015625,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758902597241,3.0449152088607434e-09,0.0009758872329257,-0.0070290765725076,0.0,0.0,0.0,-0.0063223089091479,60.0,5.743311882019043,-0.0,-6.493235815696607e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,9.143514762399718e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,9.628591215005144e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,7.111665763659403e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,9.628571569919586e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,0.0004567335708998,286.1549072265625,294.1499938964844,289.1005859375,288.67291259765625,293.376953125,291.2323608398437,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012714571785181,3.1530600352880356e-09,0.0012714540353044,-0.0070178243331611,0.0,0.0,0.0,-0.0078569874167442,60.0,6.593848705291748,-0.0,-6.471684343978269e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,9.17798897717148e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.664893877925353e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,7.13847839506343e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,9.664874232839792e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,0.0004584556736517,286.139404296875,294.1499938964844,289.0227966308594,288.62890625,293.2945556640625,290.9729309082031,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906429331749,3.29756777439627e-09,0.0009906396735459,-0.0076784999109804,0.0,0.0,0.0,-0.0065108551643788,60.0,5.906682014465332,-0.0,-6.5205703947413e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,9.17798897717148e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.664893877925353e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,7.13847839506343e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,9.664874232839792e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,0.0004584556736517,286.139404296875,294.1499938964844,289.0227966308594,288.62890625,293.2945556640625,290.9729309082031,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906429331749,3.29756777439627e-09,0.0009906396735459,-0.0076784999109804,0.0,0.0,0.0,-0.0065108551643788,60.0,5.906682014465332,-0.0,-6.5205703947413e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,9.221985237672924e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,9.711223538033664e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,7.172697223722935e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.711203892948106e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,0.000460653391201,286.1246643066406,294.1499938964844,288.95538330078125,288.5897216796875,293.228515625,290.7174072265625,284.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982622266747,3.8329361906619405e-09,0.0009826184250414,-0.0090938676148653,0.0,0.0,0.0,-0.006712928880006,60.0,5.634146690368652,-0.0,-6.583228895351567e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,9.22405524761416e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.713403414934874e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,7.174307393142954e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,9.713383769849317e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,0.0004607567971106,286.1240539550781,294.1499938964844,288.9527587890625,288.5881652832031,293.2254943847656,290.70672607421875,284.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828431066125,3.858727559702402e-09,0.0009828392649069,-0.0091614434495568,0.0,0.0,0.0,-0.0067257164046168,60.0,5.633025646209717,-0.0,-6.586184753132329e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.275366028305144e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,9.767436131369324e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,7.21421602065675e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,9.767417213879526e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0004633199132513,286.1088256835937,294.1499938964844,288.8913269042969,288.5512084960937,293.1502685546875,290.4301147460937,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883146267384,4.497970884642655e-09,0.0009883100865408,-0.010836306028068,0.0,0.0,0.0,-0.0070426403544843,60.0,5.60652494430542,-0.0,-6.659657003638132e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.275366028305144e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,9.767436131369324e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,7.21421602065675e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,9.767417213879526e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0004633199132513,286.1088256835937,294.1499938964844,288.8913269042969,288.5512084960937,293.1502685546875,290.4301147460937,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883146267384,4.497970884642655e-09,0.0009883100865408,-0.010836306028068,0.0,0.0,0.0,-0.0070426403544843,60.0,5.60652494430542,-0.0,-6.659657003638132e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.321040124632418e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,9.81553239398636e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,7.249739428516477e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,9.815513476496562e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0004656014207284,286.0937194824219,294.1499938964844,288.8394470214844,288.5185546875,293.0751342773437,290.1719970703125,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931835811585,5.0669748397069725e-09,0.0009931784588843,-0.0123270628973841,0.0,0.0,0.0,-0.007324734237045,60.0,5.583045959472656,-0.0,-6.725399259721598e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.321040124632418e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,9.81553239398636e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,7.249739428516477e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,9.815513476496562e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0004656014207284,286.0937194824219,294.1499938964844,288.8394470214844,288.5185546875,293.0751342773437,290.1719970703125,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931835811585,5.0669748397069725e-09,0.0009931784588843,-0.0123270628973841,0.0,0.0,0.0,-0.007324734237045,60.0,5.583045959472656,-0.0,-6.725399259721598e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.341475379187614e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,9.837051766226068e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.265633757924661e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,9.837032848736273e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.0004666222375817,286.0862121582031,294.1499938964844,288.8173522949219,288.5040283203125,293.03759765625,290.0477905273437,284.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953643893823,5.321560081483767e-09,0.0009953590342774,-0.0129940332844853,0.0,0.0,0.0,-0.0074509610421955,60.0,5.571739196777344,-0.0,-6.754918047136016e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,9.35521165956743e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,9.851517097558826e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,7.276317046489567e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,9.85149818006903e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0004673084185924,286.0787658691406,294.1499938964844,288.7980041503906,288.49072265625,293.0003662109375,289.9373779296875,284.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968222584575,5.492675647644773e-09,0.0009968167869374,-0.013442326337099,0.0,0.0,0.0,-0.0075357635505497,60.0,5.560891628265381,-0.0,-6.774795480168906e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,9.375916852150112e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.873319504549728e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,7.292420923477039e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.873301314655691e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0004683427105192,286.0639953613281,294.1499938964844,288.76788330078125,288.4682006835937,292.9263000488281,289.72906494140625,284.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990331018343,5.7505951112091225e-09,0.0009990272810682,-0.01411799993366,0.0,0.0,0.0,-0.0076636504381895,60.0,5.538971900939941,-0.0,-6.804810226412883e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
