time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154680,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,9.375916852150112e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.873319504549728e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,7.292420923477039e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.873301314655691e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0004683427105192,286.0639953613281,294.1499938964844,288.76788330078125,288.4682006835937,292.9263000488281,289.72906494140625,284.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990331018343,5.7505951112091225e-09,0.0009990272810682,-0.01411799993366,0.0,0.0,0.0,-0.0076636504381895,60.0,5.538971900939941,-0.0,-6.804810226412883e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.383304131915791e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,9.881098958430812e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,7.298166019609198e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,9.881080040941016e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0004687117761932,286.0494079589844,294.1499938964844,288.75,288.4514465332031,292.85321044921875,289.5523986816406,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.842585082405094e-09,0.0009998149471357,-0.0143589843064546,0.0,0.0,0.0,-0.0077092591673135,60.0,5.517423152923584,-0.0,-6.815531605752767e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.383304131915791e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,9.881098958430812e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,7.298166019609198e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,9.881080040941016e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0004687117761932,286.0494079589844,294.1499938964844,288.75,288.4514465332031,292.85321044921875,289.5523986816406,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.842585082405094e-09,0.0009998149471357,-0.0143589843064546,0.0,0.0,0.0,-0.0077092591673135,60.0,5.517423152923584,-0.0,-6.815531605752767e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,9.37598160817288e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.8733878985513e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,7.292470399988815e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.873369708657263e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0004683460574597,286.0350341796875,294.1499938964844,288.7410583496094,288.4390563964844,292.7813720703125,289.4093322753906,284.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990406688302,5.751305209855673e-09,0.0009990349644795,-0.0141198588535189,0.0,0.0,0.0,-0.0076640103943645,60.0,5.494997501373291,-0.0,-6.804892649370231e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,9.37598160817288e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.8733878985513e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,7.292470399988815e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.873369708657263e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0004683460574597,286.0350341796875,294.1499938964844,288.7410583496094,288.4390563964844,292.7813720703125,289.4093322753906,284.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990406688302,5.751305209855673e-09,0.0009990349644795,-0.0141198588535189,0.0,0.0,0.0,-0.0076640103943645,60.0,5.494997501373291,-0.0,-6.804892649370231e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,9.354456415167078e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.850720380200072e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,7.275727693922818e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.850702190306038e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0004672708746511,286.0208740234375,294.1499938964844,288.7369384765625,288.4292907714844,292.7109375,289.2971496582031,284.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967474034056,5.4830642248759895e-09,0.0009967419318854,-0.0134171396493911,0.0,0.0,0.0,-0.0075310352258384,60.0,5.470244407653809,-0.0,-6.773677085902818e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,9.354456415167078e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.850720380200072e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,7.275727693922818e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.850702190306038e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0004672708746511,286.0208740234375,294.1499938964844,288.7369384765625,288.4292907714844,292.7109375,289.2971496582031,284.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967474034056,5.4830642248759895e-09,0.0009967419318854,-0.0134171396493911,0.0,0.0,0.0,-0.0075310352258384,60.0,5.470244407653809,-0.0,-6.773677085902818e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,9.3404421932064e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,9.835962555371224e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,7.26482758182101e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,9.83594436547719e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,0.000466570869321,286.0138854980469,294.1499938964844,288.736572265625,288.4253234863281,292.6761474609375,289.2494506835937,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952579857781,5.308439021689537e-09,0.0009952526306733,-0.0129596525803208,0.0,0.0,0.0,-0.0074444860219955,60.0,5.457134246826172,-0.0,-6.75339393296781e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.322510595666245e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,9.817079262575136e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,7.250880298670381e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.81706180027686e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0004656751698348,286.00689697265625,294.1499938964844,288.7373046875,288.42193603515625,292.6414794921875,289.20611572265625,284.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933426044881,5.084996423931898e-09,0.0009933374822139,-0.012374272570014,0.0,0.0,0.0,-0.0073336930945515,60.0,5.443511486053467,-0.0,-6.727486123736527e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,9.275050251744688e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,9.767100709723307e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,7.213965727714822e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.767083247425036e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,0.0004633044882211,285.9932556152344,294.1499938964844,288.7418518066406,288.41680908203125,292.5742492675781,289.14208984375,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882806334644,4.4936263599026915e-09,0.0009882762096822,-0.0108249215409159,0.0,0.0,0.0,-0.0070405029691755,60.0,5.412675380706787,-0.0,-6.65915607100942e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,9.275050251744688e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,9.767100709723307e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,7.213965727714822e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.767083247425036e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,0.0004633044882211,285.9932556152344,294.1499938964844,288.7418518066406,288.41680908203125,292.5742492675781,289.14208984375,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882806334644,4.4936263599026915e-09,0.0009882762096822,-0.0108249215409159,0.0,0.0,0.0,-0.0070405029691755,60.0,5.412675380706787,-0.0,-6.65915607100942e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,9.22631297726184e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,9.715777559904382e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,7.176058716140687e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.715760097606108e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0004608700110111,285.9798278808594,294.1499938964844,288.7502136230469,288.413818359375,292.5085754394531,289.09722900390625,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830906055867,3.886361010785322e-09,0.0009830866474658,-0.0092338360846042,0.0,0.0,0.0,-0.0067394715733826,60.0,5.382213592529297,-0.0,-6.589350931562876e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,9.22631297726184e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,9.715777559904382e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,7.176058716140687e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.715760097606108e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0004608700110111,285.9798278808594,294.1499938964844,288.7502136230469,288.413818359375,292.5085754394531,289.09722900390625,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830906055867,3.886361010785322e-09,0.0009830866474658,-0.0092338360846042,0.0,0.0,0.0,-0.0067394715733826,60.0,5.382213592529297,-0.0,-6.589350931562876e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,9.179485641652718e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,9.666465484770016e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,7.139636727515608e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.666448750067502e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0004585309361573,285.9665832519531,294.1499938964844,288.7620849609375,288.4126892089844,292.4441223144531,289.0604248046875,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780974360182,3.302888407219484e-09,0.0009780941763892,-0.0077050309628248,0.0,0.0,0.0,-0.006450202781707,60.0,5.352913856506348,-0.0,-6.52262812650406e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,9.179485641652718e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,9.666465484770016e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,7.139636727515608e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.666448750067502e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0004585309361573,285.9665832519531,294.1499938964844,288.7620849609375,288.4126892089844,292.4441223144531,289.0604248046875,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780974360182,3.302888407219484e-09,0.0009780941763892,-0.0077050309628248,0.0,0.0,0.0,-0.006450202781707,60.0,5.352913856506348,-0.0,-6.52262812650406e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.165237861452624e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,9.651461732573809e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,7.128554716473445e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,9.651444997871296e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.000457819289295,285.9536437988281,294.1499938964844,288.77716064453125,288.4133605957031,292.3817443847656,289.0335998535156,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765782160684,3.125329550712763e-09,0.00097657518927,-0.0072397831827402,0.0,0.0,0.0,-0.0063621755689382,60.0,5.33772611618042,-0.0,-6.502391158846876e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.165237861452624e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,9.651461732573809e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,7.128554716473445e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,9.651444997871296e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.000457819289295,285.9536437988281,294.1499938964844,288.77716064453125,288.4133605957031,292.3817443847656,289.0335998535156,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765782160684,3.125329550712763e-09,0.00097657518927,-0.0072397831827402,0.0,0.0,0.0,-0.0063621755689382,60.0,5.33772611618042,-0.0,-6.502391158846876e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,9.096147550735624e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.57870652200654e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.074817403918132e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,9.578689787304028e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0004543681279756,285.79742431640625,294.1499938964844,288.7857666015625,288.4142761230469,292.2594299316406,288.9794921875,284.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024438994005322,3.741665643985925e-09,0.0024438956752419,-0.0073928027413785,0.0,0.0,0.0,-0.0140174534171819,60.0,7.223564147949219,-0.0,-6.404728480902122e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,9.07058929442428e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.551792027195916e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,7.054938760120422e-05,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,9.551776020089164e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0004530914884526,285.9806213378906,294.1499938964844,288.7950744628906,288.41558837890625,292.04608154296875,288.8528137207031,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032083007972687,4.1916052850865534e-09,0.0032082966063171,-0.0078112562187016,0.0,0.0,0.0,-0.0180645156651735,60.0,7.956076145172119,-0.0,-6.368781413357284e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,9.183373185805976e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,9.670558938523754e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,7.14265916030854e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.670542931417005e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0004587252915371,285.9678039550781,294.1499938964844,288.8155212402344,288.4192199707031,292.017333984375,288.85919189453125,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785084985196,3.3511862174151474e-09,0.0009785052388906,-0.007831584662199,0.0,0.0,0.0,-0.0064741359092295,60.0,5.839789867401123,-0.0,-6.528139095962615e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,9.183373185805976e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,9.670558938523754e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,7.14265916030854e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.670542931417005e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0004587252915371,285.9678039550781,294.1499938964844,288.8155212402344,288.4192199707031,292.017333984375,288.85919189453125,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785084985196,3.3511862174151474e-09,0.0009785052388906,-0.007831584662199,0.0,0.0,0.0,-0.0064741359092295,60.0,5.839789867401123,-0.0,-6.528139095962615e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.181966015603392e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.669076098361984e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,7.141564128687605e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.669060091255231e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.0004586550057865,285.955078125,294.1499938964844,288.8381652832031,288.4241027832031,291.9621887207031,288.8558959960937,285.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783594869077,3.333606057864813e-09,0.0009783561108633,-0.0077855200506746,0.0,0.0,0.0,-0.0064654271118342,60.0,5.495497703552246,-0.0,-6.52613252327683e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.181966015603392e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.669076098361984e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,7.141564128687605e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.669060091255231e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.0004586550057865,285.955078125,294.1499938964844,288.8381652832031,288.4241027832031,291.9621887207031,288.8558959960937,285.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783594869077,3.333606057864813e-09,0.0009783561108633,-0.0077855200506746,0.0,0.0,0.0,-0.0064654271118342,60.0,5.495497703552246,-0.0,-6.52613252327683e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.175812010653316e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,9.662595402915032e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,7.136777276173234e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,9.66257939580828e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0004583476402331,285.9456787109375,294.1499938964844,288.8563842773437,288.4284973144531,291.9220275878906,288.8563842773437,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777044178918,3.256900305004251e-09,0.0009777011582627,-0.0075845313258469,0.0,0.0,0.0,-0.0064274054020643,60.0,5.431593894958496,-0.0,-6.517383610571414e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,9.1721914941445e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,9.65878352872096e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,7.133961480576545e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,9.658767521614207e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0004581668181344,285.94256591796875,294.1499938964844,288.8627014160156,288.4300842285156,291.90875244140625,288.857177734375,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773130295798,3.211783061729534e-09,0.0009773098863661,-0.0074663185514509,0.0,0.0,0.0,-0.0064050112850964,60.0,5.419612884521484,-0.0,-6.51224141279272e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,9.133428102359176e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,9.617963223718108e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,7.103811367414892e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,9.617947216611356e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0004562305402942,285.9302673339844,294.1499938964844,288.8887939453125,288.4369812011719,291.8570861816406,288.86016845703125,285.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731919271871,2.728798520479358e-09,0.0009731892496347,-0.0062007522210478,0.0,0.0,0.0,-0.006165622267872,60.0,5.384114265441895,-0.0,-6.45730864334837e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,9.133428102359176e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,9.617963223718108e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,7.103811367414892e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,9.617947216611356e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0004562305402942,285.9302673339844,294.1499938964844,288.8887939453125,288.4369812011719,291.8570861816406,288.86016845703125,285.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731919271871,2.728798520479358e-09,0.0009731892496347,-0.0062007522210478,0.0,0.0,0.0,-0.006165622267872,60.0,5.384114265441895,-0.0,-6.45730864334837e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,9.090256207855418e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,9.572500857757404e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,7.070233550621197e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,9.572485578246416e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,0.0004540740628726,285.8526306152344,294.1499938964844,288.9022827148437,288.4407043457031,291.7891540527344,288.8433532714844,285.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015325045678764,2.7557491844021342e-09,0.0015325017739087,-0.005712317302823,0.0,0.0,0.0,-0.0089893341064453,60.0,6.127767086029053,-0.0,-6.396407314923637e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,9.0904206444975e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.572674025548622e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,7.070360879879445e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,9.572658746037632e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,0.0004540822992566,285.8694152832031,294.1499938964844,288.91607666015625,288.4446105957031,291.73590087890625,288.7814636230469,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522356024011,2.2767085994246372e-09,0.00105223339051,-0.0049332133494317,0.0,0.0,0.0,-0.0063582584261894,60.0,5.83983850479126,-0.0,-6.39663610968455e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.047115599969402e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,9.527070506010205e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,7.036678289296106e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.527055954094976e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0004519191279541,285.857666015625,294.1499938964844,288.9442749023437,288.45281982421875,291.66900634765625,288.7841186523437,285.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638598421588,1.6532343272146475e-09,0.0009638582123443,-0.0033825044520199,0.0,0.0,0.0,-0.0056317457929253,60.0,5.693314075469971,-0.0,-6.33583141507188e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.047115599969402e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,9.527070506010205e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,7.036678289296106e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.527055954094976e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0004519191279541,285.857666015625,294.1499938964844,288.9442749023437,288.45281982421875,291.66900634765625,288.7841186523437,285.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638598421588,1.6532343272146475e-09,0.0009638582123443,-0.0033825044520199,0.0,0.0,0.0,-0.0056317457929253,60.0,5.693314075469971,-0.0,-6.33583141507188e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,9.019747085403652e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.498250437900424e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,7.01539174770005e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,9.498235885985196e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0004505520919337,285.81744384765625,294.1499938964844,288.9730224609375,288.46148681640625,291.6065979003906,288.7818603515625,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724560124799,1.4239218693035127e-09,0.001072454615496,-0.0026710508391261,0.0,0.0,0.0,-0.0060737947933375,60.0,5.685986518859863,-0.0,-6.297553056811013e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,9.019747085403652e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.498250437900424e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,7.01539174770005e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,9.498235885985196e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0004505520919337,285.81744384765625,294.1499938964844,288.9730224609375,288.46148681640625,291.6065979003906,288.7818603515625,285.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724560124799,1.4239218693035127e-09,0.001072454615496,-0.0026710508391261,0.0,0.0,0.0,-0.0060737947933375,60.0,5.685986518859863,-0.0,-6.297553056811013e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,9.020550351124255e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,9.499095904175192e-05,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,7.016015297267586e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.499080624664202e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,0.0004505921970121,285.8089599609375,294.1499938964844,288.9947204589844,288.4681396484375,291.5506591796875,288.7841491699219,285.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611579007469,1.322329579167558e-09,0.0009611565619707,-0.002515262691304,0.0,0.0,0.0,-0.005468345247209,60.0,5.882443428039551,-0.0,-6.298670740534362e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,9.020168363349512e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,9.498693543719128e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,7.015719165792689e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.4986789918039e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.000450573163107,285.8061218261719,294.1499938964844,289.00201416015625,288.47039794921875,291.53973388671875,288.78564453125,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611170971766,1.3175671664811262e-09,0.000961115816608,-0.0025027832016348,0.0,0.0,0.0,-0.0054659838788211,60.0,5.735634803771973,-0.0,-6.298136412397072e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,9.017708362080155e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.496103302808478e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,7.013804861344397e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,9.49608875089325e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0004504503158386,285.79498291015625,294.1499938964844,289.0309143066406,288.4794311523437,291.4971618652344,288.7922058105469,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608555701561,1.2868833776380482e-09,0.0009608542313799,-0.0024223772343248,0.0,0.0,0.0,-0.0054507767781615,60.0,5.474399566650391,-0.0,-6.294698096098729e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,9.017708362080155e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.496103302808478e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,7.013804861344397e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,9.49608875089325e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0004504503158386,285.79498291015625,294.1499938964844,289.0309143066406,288.4794311523437,291.4971618652344,288.7922058105469,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608555701561,1.2868833776380482e-09,0.0009608542313799,-0.0024223772343248,0.0,0.0,0.0,-0.0054507767781615,60.0,5.474399566650391,-0.0,-6.294698096098729e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.01375969988294e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.491944365436213e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,7.01073367963545e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,9.491930541116744e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0004502530791796,285.7895202636719,294.1499938964844,289.0452575683594,288.48394775390625,291.4765625,288.7953796386719,285.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604335064068,1.237664415398853e-09,0.0009604322840459,-0.0022934027947485,0.0,0.0,0.0,-0.0054263714700937,60.0,5.437515258789063,-0.0,-6.289184284469229e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.007719927467406e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,9.485584450885652e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,7.006035593803972e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,9.485569898970424e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0004499514179769,285.7840576171875,294.1499938964844,289.0594177246094,288.4884338378906,291.4562683105469,288.7984313964844,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597896714694,1.162398510778928e-09,0.0009597885073162,-0.0020961726550012,0.0,0.0,0.0,-0.0053890580311417,60.0,5.410798072814941,-0.0,-6.28075653708038e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
