time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157020,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,4.442931822268292e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,4.678631739807315e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,3.4556291211629286e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,4.678624827647582e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.000221932248678,285.7801513671875,294.1499938964844,289.087158203125,288.4972229003906,291.4287109375,288.8039855957031,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007557534845545,8.749104773997373e-10,0.0007557526114396,-0.001544400351122,0.0,0.0,0.0,-0.0042138244025409,60.0,4.714122772216797,-0.0,-1.5279928433642453e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,4.442931822268292e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,4.678631739807315e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,3.4556291211629286e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,4.678624827647582e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.000221932248678,285.7801513671875,294.1499938964844,289.087158203125,288.4972229003906,291.4287109375,288.8039855957031,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007557534845545,8.749104773997373e-10,0.0007557526114396,-0.001544400351122,0.0,0.0,0.0,-0.0042138244025409,60.0,4.714122772216797,-0.0,-1.5279928433642453e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,-6.148614193079993e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,-6.474801193689927e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,-4.782276664627716e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,-6.474791734945029e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,-0.0003071341197937,285.9185791015625,294.1499938964844,289.1138610839844,288.50567626953125,291.27642822265625,288.7484741210937,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962591670453,1.0349340273663188e-09,0.0011962581193074,-0.0015245990362018,0.0,0.0,0.0,-0.0064553786069154,60.0,4.666802883148193,-0.0,-2.926416975412849e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,-6.148614193079993e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,-6.474801193689927e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,-4.782276664627716e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,-6.474791734945029e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,-0.0003071341197937,285.9185791015625,294.1499938964844,289.1138610839844,288.50567626953125,291.27642822265625,288.7484741210937,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962591670453,1.0349340273663188e-09,0.0011962581193074,-0.0015245990362018,0.0,0.0,0.0,-0.0064553786069154,60.0,4.666802883148193,-0.0,-2.926416975412849e-08,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,2.1826512238476425e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,2.2984419047134e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,1.697624975349754e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,2.2984386305324733e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0001090272853616,286.1568603515625,294.1499938964844,289.13916015625,288.5136108398437,291.1726379394531,288.7467346191406,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330567367607,2.913733421205933e-10,0.0002330564457224,-0.0005329690757207,0.0,0.0,0.0,-0.0013126677367836,60.0,4.2556891441345215,-0.0,-3.6876521836148868e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,2.1826512238476425e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,2.2984419047134e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,1.697624975349754e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,2.2984386305324733e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0001090272853616,286.1568603515625,294.1499938964844,289.13916015625,288.5136108398437,291.1726379394531,288.7467346191406,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330567367607,2.913733421205933e-10,0.0002330564457224,-0.0005329690757207,0.0,0.0,0.0,-0.0013126677367836,60.0,4.2556891441345215,-0.0,-3.6876521836148868e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,1.7884229237097315e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,1.88329959200928e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,1.3910016605223063e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,1.8832968635251746e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,8.933488425100222e-05,286.1668701171875,294.1499938964844,289.1627197265625,288.5209045410156,291.1078186035156,288.7225341796875,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001231471542268,1.7082267544932248e-10,0.0001231469941558,-0.0003259488439653,0.0,0.0,0.0,-0.0007039543124847,60.0,2.4520859718322754,-0.0,-2.475835758630751e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,1.7884229237097315e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,1.88329959200928e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,1.3910016605223063e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,1.8832968635251746e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,8.933488425100222e-05,286.1668701171875,294.1499938964844,289.1627197265625,288.5209045410156,291.1078186035156,288.7225341796875,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001231471542268,1.7082267544932248e-10,0.0001231469941558,-0.0003259488439653,0.0,0.0,0.0,-0.0007039543124847,60.0,2.4520859718322754,-0.0,-2.475835758630751e-09,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,1.1263490705459844e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,1.186102417705115e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,8.760531272855587e-06,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,1.1861006896651816e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,5.6263124861288816e-05,286.1649475097656,294.1499938964844,289.1737365722656,288.5242614746094,291.1022644042969,288.7196350097656,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200357000925,1.501293672712123e-10,0.0001200355545734,-0.0002746571844909,0.0,0.0,0.0,-0.0006761237164027,60.0,1.8990451097488403,-0.0,-9.820358970458187e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.458930435357615e-06,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,9.960730494640302e-06,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,7.356977221206762e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,9.960715942725074e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,4.724902464658953e-05,286.1656188964844,294.1499938964844,289.1842346191406,288.52740478515625,291.1015319824219,288.72100830078125,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007873288472,1.260595516860974e-10,0.0001007872051559,-0.0002306255919393,0.0,0.0,0.0,-0.000567706185393,60.0,1.5686489343643188,-0.0,-6.925727213946682e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,6.368907634168863e-06,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,6.706781277898699e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,4.953616553393658e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,6.70677172820433e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,3.1813819077797234e-05,286.1664733886719,294.1499938964844,289.203369140625,288.532958984375,291.1006774902344,288.72271728515625,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.786285666748881e-05,8.487920089006451e-11,6.786277663195506e-05,-0.0001552861649543,0.0,0.0,0.0,-0.0003822519793175,60.0,1.1699204444885254,-0.0,-3.1398669775306587e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,6.368907634168863e-06,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,6.706781277898699e-06,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,4.953616553393658e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,6.70677172820433e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,3.1813819077797234e-05,286.1664733886719,294.1499938964844,289.203369140625,288.532958984375,291.1006774902344,288.72271728515625,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.786285666748881e-05,8.487920089006451e-11,6.786277663195506e-05,-0.0001552861649543,0.0,0.0,0.0,-0.0003822519793175,60.0,1.1699204444885254,-0.0,-3.1398669775306587e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,3.610575731727295e-06,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,3.802118271778454e-06,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,2.808237695717253e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,3.802112814810243e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,1.803546183509752e-05,286.1666259765625,294.1499938964844,289.2198181152344,288.53741455078125,291.10040283203125,288.7232971191406,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.8471986044896767e-05,4.811868611898085e-11,3.8471938751172274e-05,-8.803288801573217e-05,0.0,0.0,0.0,-0.0002167016209568,60.0,0.9161339402198792,-0.0,-1.0091000257617111e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,3.610575731727295e-06,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,3.802118271778454e-06,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,2.808237695717253e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,3.802112814810243e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,1.803546183509752e-05,286.1666259765625,294.1499938964844,289.2198181152344,288.53741455078125,291.10040283203125,288.7232971191406,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.8471986044896767e-05,4.811868611898085e-11,3.8471938751172274e-05,-8.803288801573217e-05,0.0,0.0,0.0,-0.0002167016209568,60.0,0.9161339402198792,-0.0,-1.0091000257617111e-10,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,1.5784444258315489e-06,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,1.6621816030237824e-06,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,1.2276842653591302e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,1.6621791019133525e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,7.884607839514501e-06,286.1665344238281,294.1499938964844,289.23321533203125,288.5406494140625,291.1003723144531,288.7234191894531,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6818339645396918e-05,2.1035579528261288e-11,1.6818317817524076e-05,-3.848464984912425e-05,0.0,0.0,0.0,-9.473293903283776e-05,60.0,0.7306808233261108,-0.0,-1.928589926647461e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,1.5784444258315489e-06,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,1.6621816030237824e-06,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,1.2276842653591302e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,1.6621791019133525e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,7.884607839514501e-06,286.1665344238281,294.1499938964844,289.23321533203125,288.5406494140625,291.1003723144531,288.7234191894531,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6818339645396918e-05,2.1035579528261288e-11,1.6818317817524076e-05,-3.848464984912425e-05,0.0,0.0,0.0,-9.473293903283776e-05,60.0,0.7306808233261108,-0.0,-1.928589926647461e-11,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,5.462093781716248e-07,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,5.751860499003669e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,4.248313700827566e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,5.75185197249084e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,2.7284122552373447e-06,286.16656494140625,294.1499938964844,289.2432556152344,288.54248046875,291.1003723144531,288.7234191894531,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.8203186199534684e-06,7.279651707825519e-12,5.820311343995854e-06,-1.3318078345037064e-05,0.0,0.0,0.0,-3.2784140785224736e-05,60.0,0.602409303188324,-0.0,-2.309402669098404e-12,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,5.462093781716248e-07,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,5.751860499003669e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,4.248313700827566e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,5.75185197249084e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,2.7284122552373447e-06,286.16656494140625,294.1499938964844,289.2432556152344,288.54248046875,291.1003723144531,288.7234191894531,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.8203186199534684e-06,7.279651707825519e-12,5.820311343995854e-06,-1.3318078345037064e-05,0.0,0.0,0.0,-3.2784140785224736e-05,60.0,0.602409303188324,-0.0,-2.309402669098404e-12,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,3.5089402672383585e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,3.695091095323733e-07,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,2.729187542627187e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,3.695085695198941e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,1.752777507135761e-06,286.16656494140625,294.1499938964844,289.2469177246094,288.5428466796875,291.1003723144531,288.7234191894531,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.740268084584386e-06,4.677767288102652e-12,3.7402633097372018e-06,-8.557710316381417e-06,0.0,0.0,0.0,-2.1067637135274708e-05,60.0,0.560346782207489,-0.0,-9.530885195646599e-13,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,1.6353797605006548e-07,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,1.7221373127540573e-07,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,1.271967420279907e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,1.722134896908756e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,8.169010357050865e-07,286.16656494140625,294.1499938964844,289.2496337890625,288.54278564453125,291.1003723144531,288.7234191894531,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7470765669713728e-06,2.1840344203299944e-12,1.747074406921456e-06,-3.994757662439952e-06,0.0,0.0,0.0,-9.840092388913035e-06,60.0,0.5193372368812561,-0.0,-2.0702297027271761e-13,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,1.3153466760229549e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,1.3851264135666952e-08,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,1.023051776627426e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,1.38512437075633e-08,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,6.570388677573646e-08,286.16656494140625,294.1499938964844,289.2519836425781,288.5414123535156,291.1003723144531,288.7234191894531,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4018762328760206e-07,1.753240022779601e-13,1.4018745275734545e-07,-3.207607903732424e-07,0.0,0.0,0.0,-7.896305760368705e-07,60.0,0.4566913247108459,-0.0,-1.3392503574091157e-15,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,1.3153466760229549e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,1.3851264135666952e-08,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,1.023051776627426e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,1.38512437075633e-08,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,6.570388677573646e-08,286.16656494140625,294.1499938964844,289.2519836425781,288.5414123535156,291.1003723144531,288.7234191894531,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4018762328760206e-07,1.753240022779601e-13,1.4018745275734545e-07,-3.207607903732424e-07,0.0,0.0,0.0,-7.896305760368705e-07,60.0,0.4566913247108459,-0.0,-1.3392503574091157e-15,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,4.700882794139716e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,4.9502668630907465e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,3.6562579630583518e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,4.950259757663389e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,2.3481739219732845e-08,286.16656494140625,294.1499938964844,289.25,288.5382080078125,291.1003723144531,288.7234191894531,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.036457295659602e-08,6.295105495907062e-14,5.03645090077498e-08,-1.1506745067890733e-07,0.0,0.0,0.0,-2.8366048354655504e-07,60.0,0.4162695109844208,-0.0,-1.7105674198100943e-16,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,4.700882794139716e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,4.9502668630907465e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,3.6562579630583518e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,4.950259757663389e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,2.3481739219732845e-08,286.16656494140625,294.1499938964844,289.25,288.5382080078125,291.1003723144531,288.7234191894531,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.036457295659602e-08,6.295105495907062e-14,5.03645090077498e-08,-1.1506745067890733e-07,0.0,0.0,0.0,-2.8366048354655504e-07,60.0,0.4162695109844208,-0.0,-1.7105674198100943e-16,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,1.479547484528609e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,1.558038142945861e-09,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,1.1507641506369735e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,1.558035922499812e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.390601020063059e-09,286.16656494140625,294.1499938964844,289.244384765625,288.53271484375,291.1003723144531,288.7234191894531,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.602942845124744e-08,2.000899852706503e-14,1.6029408911322207e-08,-3.6506083489484815e-08,0.0,0.0,0.0,-9.02509782463312e-08,60.0,0.3825349509716034,-0.0,-1.6944905690350854e-17,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,1.479547484528609e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,1.558038142945861e-09,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,1.1507641506369735e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,1.558035922499812e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.390601020063059e-09,286.16656494140625,294.1499938964844,289.244384765625,288.53271484375,291.1003723144531,288.7234191894531,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.602942845124744e-08,2.000899852706503e-14,1.6029408911322207e-08,-3.6506083489484815e-08,0.0,0.0,0.0,-9.02509782463312e-08,60.0,0.3825349509716034,-0.0,-1.6944905690350854e-17,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,4.74079442369657e-10,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,4.992296021022469e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,3.6873007425164407e-10,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,4.992288804572809e-10,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,2.3681105965067673e-09,286.16656494140625,294.1499938964844,289.2362060546875,288.5246887207031,291.1003723144531,288.7234191894531,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.133818703484394e-09,6.3942309665155055e-15,5.133812486235456e-09,-1.1692764978477044e-08,0.0,0.0,0.0,-2.8900103643536568e-08,60.0,0.3531401753425598,-0.0,-1.739737017669491e-18,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,4.74079442369657e-10,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,4.992296021022469e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,3.6873007425164407e-10,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,4.992288804572809e-10,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,2.3681105965067673e-09,286.16656494140625,294.1499938964844,289.2362060546875,288.5246887207031,291.1003723144531,288.7234191894531,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.133818703484394e-09,6.3942309665155055e-15,5.133812486235456e-09,-1.1692764978477044e-08,0.0,0.0,0.0,-2.8900103643536568e-08,60.0,0.3531401753425598,-0.0,-1.739737017669491e-18,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,2.755442818358489e-10,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,2.90162033289576e-10,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,2.1431315055941967e-10,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,2.901616169559418e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,1.37639233344089e-09,286.16607666015625,294.1499938964844,289.231201171875,288.5198059082031,291.1004638671875,288.7232666015625,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9891471520215873e-09,3.6874660327968194e-15,2.9891433772633036e-09,-6.805856322955606e-09,0.0,0.0,0.0,-1.682201400399208e-08,60.0,0.3395552933216095,-0.0,-5.877114633274086e-19,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,1.5862346158801444e-10,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,1.6703850802546327e-10,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,1.2337433852316335e-10,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,1.6703825822528268e-10,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,7.923521283537123e-10,286.1658020019531,294.1499938964844,289.22564697265625,288.51434326171875,291.1005554199219,288.72320556640625,285.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7189175638421261e-09,2.1365929638456896e-15,1.7189153433960767e-09,-3.914248480896276e-09,0.0,0.0,0.0,-9.677023626863956e-09,60.0,0.3268986046314239,-0.0,-1.9476735249567065e-19,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,4.758703847640433e-11,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,5.011155032597081e-11,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,3.701229947528084e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,5.011147746758482e-11,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,2.377056329549987e-10,286.16552734375,294.1499938964844,289.212890625,288.5018615722656,291.1006164550781,288.7231140136719,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.11084785603799e-10,6.322299975722609e-16,5.110841749811357e-10,-1.167084096032056e-09,0.0,0.0,0.0,-2.8812792152166367e-09,60.0,0.3031542897224426,-0.0,-1.7529060626011102e-20,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,4.758703847640433e-11,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,5.011155032597081e-11,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,3.701229947528084e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,5.011147746758482e-11,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,2.377056329549987e-10,286.16552734375,294.1499938964844,289.212890625,288.5018615722656,291.1006164550781,288.7231140136719,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.11084785603799e-10,6.322299975722609e-16,5.110841749811357e-10,-1.167084096032056e-09,0.0,0.0,0.0,-2.8812792152166367e-09,60.0,0.3031542897224426,-0.0,-1.7529060626011102e-20,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,1.560650220167048e-11,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,1.6434433675049928e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,1.213844216113591e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,1.6434409388921267e-11,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,7.795723094838891e-11,286.1654357910156,294.1499938964844,289.1981506347656,288.4874267578125,291.1006164550781,288.7230834960937,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6491528975759448e-10,2.0056556991833639e-16,1.649150815907774e-10,-3.7839956168461687e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,0.2821216583251953,-0.0,-1.8853520170066635e-21,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,1.560650220167048e-11,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,1.6434433675049928e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,1.213844216113591e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,1.6434409388921267e-11,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,7.795723094838891e-11,286.1654357910156,294.1499938964844,289.1981506347656,288.4874267578125,291.1006164550781,288.7230834960937,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6491528975759448e-10,2.0056556991833639e-16,1.649150815907774e-10,-3.7839956168461687e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,0.2821216583251953,-0.0,-1.8853520170066635e-21,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,6.140262777398764e-12,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,6.466006549632475e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,4.775780465537949e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,6.465997008653357e-12,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,3.0671697820450206e-11,286.1654052734375,294.1499938964844,289.181640625,288.4712219238281,291.10064697265625,288.7230834960937,285.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.606537539255442e-11,1.0877969009043128e-16,6.606526437025195e-11,-1.5137964493039388e-10,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,0.2630254924297333,-0.0,-2.918470057391145e-22,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,6.140262777398764e-12,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,6.466006549632475e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,4.775780465537949e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,6.465997008653357e-12,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,3.0671697820450206e-11,286.1654052734375,294.1499938964844,289.181640625,288.4712219238281,291.10064697265625,288.7230834960937,285.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.606537539255442e-11,1.0877969009043128e-16,6.606526437025195e-11,-1.5137964493039388e-10,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,0.2630254924297333,-0.0,-2.918470057391145e-22,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.0467542591329213e-12,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.155335588824303e-12,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.591926894126128e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,2.1553323362177856e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.0223898984362824e-11,286.1653747558594,294.1499938964844,289.1634826660156,288.4534606933594,291.10064697265625,288.7230834960937,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.452344577408283e-11,2.3545586948481082e-17,2.4523423222677643e-11,-5.3402875871411126e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2455850839614868,-0.0,-3.242744648454322e-23,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.0467542591329213e-12,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.155335588824303e-12,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.591926894126128e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,2.1553323362177856e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.0223898984362824e-11,286.1653747558594,294.1499938964844,289.1634826660156,288.4534606933594,291.10064697265625,288.7230834960937,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.452344577408283e-11,2.3545586948481082e-17,2.4523423222677643e-11,-5.3402875871411126e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2455850839614868,-0.0,-3.242744648454322e-23,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
