time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159300,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,1.0233771295664609e-12,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,1.0776677944121515e-12,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,7.95963447063064e-13,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,1.0776661681088928e-12,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,5.111949492181411e-12,286.1653747558594,294.1499938964844,289.1539001464844,288.4440612792969,291.10064697265625,288.7230834960937,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6779556910595517e-11,1.3092753701832232e-17,1.677954303280771e-11,-3.3666024829015484e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2375741600990295,-0.0,-8.106861621135805e-24,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,2.694165420272232e-13,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,289.1439514160156,288.434326171875,291.10064697265625,288.7230834960937,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.163551633515114e-11,5.918043426585629e-18,1.1635510263618976e-11,-1.9947633822514632e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2298484891653061,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,2.694165420272232e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,289.1231994628906,288.4139709472656,291.10064697265625,288.7230834960937,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.668997831246523e-12,-2.061150659181312e-18,3.668999999650868e-12,-6.936692106135345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2149781435728073,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,2.694165420272232e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,289.1231994628906,288.4139709472656,291.10064697265625,288.7230834960937,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.668997831246523e-12,-2.061150659181312e-18,3.668999999650868e-12,-6.936692106135345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2149781435728073,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.1014099121094,288.39263916015625,291.10064697265625,288.7230834960937,285.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339296584845553e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.2013440430164337,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.1014099121094,288.39263916015625,291.10064697265625,288.7230834960937,285.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339296584845553e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.2013440430164337,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,2.694165420272232e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,289.0788269042969,288.3705139160156,291.10064697265625,288.7230834960937,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.013491916258824e-12,-4.7208835376014144e-18,1.0134965783281658e-12,-2.599711461728771e-12,0.0,0.0,0.0,0.0,60.0,0.1887826770544052,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,2.694165420272232e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,289.0788269042969,288.3705139160156,291.10064697265625,288.7230834960937,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.013491916258824e-12,-4.7208835376014144e-18,1.0134965783281658e-12,-2.599711461728771e-12,0.0,0.0,0.0,0.0,60.0,0.1887826770544052,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-2.558442823916152e-13,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-2.694169486030379e-13,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-1.9899086176576602e-13,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,-2.694165420272232e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-1.2779873730453528e-12,286.1653747558594,294.1499938964844,289.0555725097656,288.3477478027344,291.10064697265625,288.7230834960937,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248063027866073e-12,-5.9577096320896906e-18,1.124812265898556e-12,7.632419002367996e-13,0.0,0.0,0.0,0.0,60.0,0.1771902590990066,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-2.558442823916152e-13,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-2.694169486030379e-13,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-1.9899086176576602e-13,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,-2.694165420272232e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-1.2779873730453528e-12,286.1653747558594,294.1499938964844,289.0555725097656,288.3477478027344,291.10064697265625,288.7230834960937,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1248063027866073e-12,-5.9577096320896906e-18,1.124812265898556e-12,7.632419002367996e-13,0.0,0.0,0.0,0.0,60.0,0.1771902590990066,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.0437927246094,288.336181640625,291.10064697265625,288.7230834960937,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339296584845553e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.1718423813581466,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.0318908691406,288.3245544433594,291.10064697265625,288.7230834960937,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339296584845553e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.1667009592056274,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.00799560546875,288.3011169433594,291.10064697265625,288.7230834960937,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339296171255246e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.1568153947591781,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.00799560546875,288.3011169433594,291.10064697265625,288.7230834960937,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339296171255246e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.1568153947591781,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9840087890625,288.2776184082031,291.10064697265625,288.7230834960937,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339296171255246e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.1478122621774673,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9840087890625,288.2776184082031,291.10064697265625,288.7230834960937,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339296171255246e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.1478122621774673,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9601745605469,288.2542724609375,291.10064697265625,288.7230834960937,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.1393565833568573,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9601745605469,288.2542724609375,291.10064697265625,288.7230834960937,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.1393565833568573,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-5.116885647832303e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-5.388338972060758e-13,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-3.9798172353153204e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,-5.388330840544464e-13,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-2.5559747460907056e-12,286.1653747558594,294.1499938964844,288.9366760253906,288.23126220703125,291.10064697265625,288.7230834960937,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.83596973629885e-12,-3.91638876693796e-18,3.835973639426671e-12,-1.8922621716072063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1324415206909179,-0.0,-2.0267154052839512e-24,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-5.116885647832303e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-5.388338972060758e-13,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-3.9798172353153204e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,-5.388330840544464e-13,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-2.5559747460907056e-12,286.1653747558594,294.1499938964844,288.9366760253906,288.23126220703125,291.10064697265625,288.7230834960937,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.83596973629885e-12,-3.91638876693796e-18,3.835973639426671e-12,-1.8922621716072063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1324415206909179,-0.0,-2.0267154052839512e-24,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9251403808594,288.2199401855469,291.10064697265625,288.7230834960937,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.1284747570753097,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9137268066406,288.208740234375,291.10064697265625,288.7230834960937,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.1246326938271522,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,2.694165420272232e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.8914794921875,288.1869506835937,291.10064697265625,288.7230834960937,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.013491916258824e-12,-4.720882296830496e-18,1.0134965783281658e-12,-2.599711461728771e-12,0.0,0.0,0.0,0.0,60.0,0.1171588376164436,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,2.694165420272232e-13,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.8914794921875,288.1869506835937,291.10064697265625,288.7230834960937,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.013491916258824e-12,-4.720882296830496e-18,1.0134965783281658e-12,-2.599711461728771e-12,0.0,0.0,0.0,0.0,60.0,0.1171588376164436,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,2.694165420272232e-13,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.8701477050781,288.16607666015625,291.10064697265625,288.7230834960937,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.6420142155693096e-12,-7.380614968455447e-18,-1.642006842994537e-12,1.7372692910980205e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.110146515071392,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,2.694165420272232e-13,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.8701477050781,288.16607666015625,291.10064697265625,288.7230834960937,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.6420142155693096e-12,-7.380614968455447e-18,-1.642006842994537e-12,1.7372692910980205e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.110146515071392,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-2.558442823916152e-13,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-2.694169486030379e-13,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-1.9899086176576602e-13,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,-2.694165420272232e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.8499450683594,288.1462707519531,291.10064697265625,288.7230834960937,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.780312434614741e-12,-3.297976133284128e-18,3.780315904061693e-12,-3.573738744169775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1035501733422279,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-2.558442823916152e-13,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-2.694169486030379e-13,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-1.9899086176576602e-13,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,-2.694165420272232e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.8499450683594,288.1462707519531,291.10064697265625,288.7230834960937,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.780312434614741e-12,-3.297976133284128e-18,3.780315904061693e-12,-3.573738744169775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1035501733422279,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8310241699219,288.12774658203125,291.10064697265625,288.7230834960937,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929575766494e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0973206460475921,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8310241699219,288.12774658203125,291.10064697265625,288.7230834960937,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929575766494e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0973206460475921,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8221435546875,288.1190185546875,291.10064697265625,288.7230834960937,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929575766494e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0943933799862861,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8136291503906,288.1106872558594,291.10064697265625,288.7230834960937,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0915405750274658,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.79791259765625,288.0953063964844,291.10064697265625,288.7230834960937,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0859832465648651,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.79791259765625,288.0953063964844,291.10064697265625,288.7230834960937,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0859832465648651,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7840881347656,288.0817565917969,291.10064697265625,288.7230834960937,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0807864740490913,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7840881347656,288.0817565917969,291.10064697265625,288.7230834960937,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0807864740490913,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7723388671875,288.0702209472656,291.10064697265625,288.7230834960937,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0759028643369674,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7723388671875,288.0702209472656,291.10064697265625,288.7230834960937,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0759028643369674,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7628479003906,288.0609436035156,291.10064697265625,288.7230834960937,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.071314089000225,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7628479003906,288.0609436035156,291.10064697265625,288.7230834960937,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.071314089000225,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.759033203125,288.05718994140625,291.10064697265625,288.7230834960937,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0691616982221603,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
