time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161760,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,2.694165420272232e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.7558288574219,288.0540771484375,291.10064697265625,288.7230834960937,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.013491916258824e-12,-4.720882296830496e-18,1.0134965783281658e-12,-2.599711461728771e-12,0.0,0.0,0.0,0.0,60.0,0.067063994705677,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7514953613281,288.0498352050781,291.10064697265625,288.7230834960937,285.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0629752650856971,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7514953613281,288.0498352050781,291.10064697265625,288.7230834960937,285.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0629752650856971,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.75,288.0483703613281,291.10064697265625,288.7230834960937,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0591600239276886,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.75,288.0483703613281,291.10064697265625,288.7230834960937,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0591600239276886,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7506103515625,288.0489501953125,291.10064697265625,288.7230834960937,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0555871576070785,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7506103515625,288.0489501953125,291.10064697265625,288.7230834960937,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.339295344074634e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0555871576070785,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,2.694165420272232e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.75250244140625,288.0508117675781,291.10064697265625,288.7230834960937,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.013491916258824e-12,-4.720882296830496e-18,1.0134965783281658e-12,-2.599711461728771e-12,0.0,0.0,0.0,0.0,60.0,0.0522848144173622,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,2.694165420272232e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.75250244140625,288.0508117675781,291.10064697265625,288.7230834960937,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.013491916258824e-12,-4.720882296830496e-18,1.0134965783281658e-12,-2.599711461728771e-12,0.0,0.0,0.0,0.0,60.0,0.0522848144173622,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.75396728515625,288.05224609375,291.10064697265625,288.7230834960937,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795610180884586e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0507486909627914,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7558288574219,288.0540466308594,291.10064697265625,288.7230834960937,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795608112933055e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.04923652485013,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7606811523437,288.0588073730469,291.10064697265625,288.7230834960937,285.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795610180884586e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.046296514570713,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7606811523437,288.0588073730469,291.10064697265625,288.7230834960937,285.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795610180884586e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.046296514570713,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-2.558442823916152e-13,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-2.694169486030379e-13,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-1.9899086176576602e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,-2.694165420272232e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.7672119140625,288.0652160644531,291.10064697265625,288.7230834960937,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.780312434614741e-12,-3.297973031356832e-18,3.780315904061693e-12,-3.573738744169775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0435424819588661,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-2.558442823916152e-13,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-2.694169486030379e-13,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-1.9899086176576602e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,-2.694165420272232e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.7672119140625,288.0652160644531,291.10064697265625,288.7230834960937,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.780312434614741e-12,-3.297973031356832e-18,3.780315904061693e-12,-3.573738744169775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0435424819588661,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-2.558442823916152e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-2.694169486030379e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-1.9899086176576602e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,-2.694165420272232e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.7713317871094,288.0692443847656,291.10064697265625,288.7230834960937,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.780312434614741e-12,-3.2979728245616786e-18,3.780315904061693e-12,-3.573738744169775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0421948991715908,-0.0,-5.0665360777202055e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-2.558442823916152e-13,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-2.694169486030379e-13,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-1.9899086176576602e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,-2.694165420272232e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.77557373046875,288.0733947753906,291.10064697265625,288.7230834960937,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.780312434614741e-12,-3.2979728245616786e-18,3.780315904061693e-12,-3.573738744169775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0409510917961597,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.78582763671875,288.0834655761719,291.10064697265625,288.7230834960937,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0385119169950485,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.78582763671875,288.0834655761719,291.10064697265625,288.7230834960937,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0385119169950485,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.791748046875,288.0892639160156,291.10064697265625,288.7230834960937,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0373689420521259,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.7981872558594,288.0955505371094,291.10064697265625,288.7230834960937,285.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0362540334463119,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8127136230469,288.1097717285156,291.10064697265625,288.7230834960937,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0340742655098438,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8127136230469,288.1097717285156,291.10064697265625,288.7230834960937,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0340742655098438,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8295288085937,288.12628173828125,291.10064697265625,288.7230834960937,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.032035257667303,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8295288085937,288.12628173828125,291.10064697265625,288.7230834960937,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.032035257667303,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.84881591796875,288.1451721191406,291.10064697265625,288.7230834960937,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0301180947571992,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.84881591796875,288.1451721191406,291.10064697265625,288.7230834960937,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0301180947571992,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8706970214844,288.1665954589844,291.10064697265625,288.7230834960937,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0283142495900392,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8706970214844,288.1665954589844,291.10064697265625,288.7230834960937,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0283142495900392,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,2.558442823916152e-13,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,2.694169486030379e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,1.9899086176576602e-13,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,2.694165420272232e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,1.2779873730453528e-12,286.1653747558594,294.1499938964844,288.88262939453125,288.17828369140625,291.10064697265625,288.7230834960937,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.013491916258824e-12,-4.7208794016983524e-18,1.0134965783281658e-12,-2.599711461728771e-12,0.0,0.0,0.0,0.0,60.0,0.0274706203490495,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.8952331542969,288.1906433105469,291.10064697265625,288.7230834960937,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.679559156932081e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0266549196094274,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9226379394531,288.2174987792969,291.10064697265625,288.7230834960937,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795593637272335e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0250381864607334,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9226379394531,288.2174987792969,291.10064697265625,288.7230834960937,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795593637272335e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0250381864607334,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9529724121094,288.2472229003906,291.10064697265625,288.7230834960937,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795599841126933e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235297679901123,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9529724121094,288.2472229003906,291.10064697265625,288.7230834960937,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795599841126933e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235297679901123,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.97265625,288.2664794921875,291.10064697265625,288.7230834960937,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795593637272335e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0226795170456171,-0.0,-4.358522118193804e-35,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,288.9864196777344,288.27996826171875,291.10064697265625,288.7230834960937,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795593637272335e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0221127308905124,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.0230407714844,288.3158569335937,291.10064697265625,288.7230834960937,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0207807030528783,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.0230407714844,288.3158569335937,291.10064697265625,288.7230834960937,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0207807030528783,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.0426025390625,288.33502197265625,291.10064697265625,288.7230834960937,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0201604627072811,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.0630187988281,288.35504150390625,291.10064697265625,288.7230834960937,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0195549484342336,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
