time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164220,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.1064758300781,288.3976135253906,291.10064697265625,288.7230834960937,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0183655135333538,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.1064758300781,288.3976135253906,291.10064697265625,288.7230834960937,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0183655135333538,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.1535339355469,288.4436950683594,291.10064697265625,288.7230834960937,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0172559879720211,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.1535339355469,288.4436950683594,291.10064697265625,288.7230834960937,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0172559879720211,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.2043151855469,288.4934387207031,291.10064697265625,288.7230834960937,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0162137486040592,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.2043151855469,288.4934387207031,291.10064697265625,288.7230834960937,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0162137486040592,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.2589111328125,288.5469665527344,291.10064697265625,288.7230834960937,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0152341648936271,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.2589111328125,288.5469665527344,291.10064697265625,288.7230834960937,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0152341648936271,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.2877197265625,288.5751647949219,291.10064697265625,288.7230834960937,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.014779488556087,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,-2.558442823916152e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,-2.694169486030379e-13,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,-1.9899086176576602e-13,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,-2.694165420272232e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,-1.2779873730453528e-12,286.1653747558594,294.1499938964844,289.3175354003906,288.6043701171875,291.10064697265625,288.7230834960937,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.780312434614741e-12,-3.2979728245616786e-18,3.780315904061693e-12,-3.573738744169775e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0143352523446083,-0.0,-5.066788513209878e-25,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.3802490234375,288.6658020019531,291.10064697265625,288.7230834960937,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0134574677795171,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.3802490234375,288.6658020019531,291.10064697265625,288.7230834960937,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0134574677795171,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.4472045898437,288.7314147949219,291.10064697265625,288.7230834960937,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0126417586579918,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.4472045898437,288.7314147949219,291.10064697265625,288.7230834960937,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0126417586579918,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.4952087402344,288.7784423828125,291.10064697265625,288.7230834960937,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0121208112686872,-0.0,-5.875626434610513e-35,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.5185241699219,288.80126953125,291.10064697265625,288.7230834960937,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0118756787851452,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.5943298339844,288.87554931640625,291.10064697265625,288.7230834960937,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0111562525853514,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.5943298339844,288.87554931640625,291.10064697265625,288.7230834960937,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0111562525853514,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.63397216796875,288.9143981933594,291.10064697265625,288.7230834960937,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.010824560187757,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.6747741699219,288.954345703125,291.10064697265625,288.7230834960937,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.724655132930632e-12,-2.6795595705223866e-18,3.724657735015846e-12,-5.255215533572777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0104998853057622,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.75994873046875,289.0378112792969,291.10064697265625,288.7230834960937,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0098526123911142,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0,286.1653747558594,294.1499938964844,289.75994873046875,289.0378112792969,291.10064697265625,288.7230834960937,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0098526123911142,-0.0,-0.0,0.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.050000000745058,0.0,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.050000000745058,0.0,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.050000000745058,0.0,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.050000000745058,0.0,286.1653747558594,290.2820129394531,289.8500061035156,289.12603759765625,291.10064697265625,288.7230834960937,285.1224975585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0092527978122234,-0.0,-0.0,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.050000000745058,0.0,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.050000000745058,0.0,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.050000000745058,0.0,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.050000000745058,0.0,286.1653747558594,290.2820129394531,289.8500061035156,289.12603759765625,291.10064697265625,288.7230834960937,285.1224975585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0691491095227157e-12,-5.33929244894249e-18,1.0691544221133609e-12,-9.182347807459856e-13,0.0,0.0,0.0,0.0,60.0,0.0092527978122234,-0.0,-0.0,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.632205605506897,0.050000000745058,0.0406540259718894,298.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.632205605506897,0.050000000745058,0.0428106673061847,298.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.632205605506897,0.050000000745058,0.0316198281943798,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47857666015625,0.632205605506897,0.050000000745058,0.0428106561303138,298.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.632205605506897,0.050000000745058,0.2030750215053558,285.3620910644531,290.22418212890625,289.8966369628906,289.1712646484375,295.428466796875,296.5262145996094,285.3022766113281,1.0,0.1096974238753318,0.081557497382164,0.081557497382164,1.0,1.0,-0.4332602024078369,0.0004409146204125,0.4328192770481109,-0.1316816061735153,0.0,0.0,0.0,10.240890502929688,60.0,1337.0560302734375,0.0,12.223427772521973,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.6313022375106812,0.050000000745058,0.0452331490814685,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.6313022375106812,0.050000000745058,0.0476326830685138,298.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.6313022375106812,0.050000000745058,0.0351813398301601,298.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.6313022375106812,0.050000000745058,0.0476326830685138,298.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.6313022375106812,0.050000000745058,0.2259489297866821,285.9457397460937,290.1654663085937,289.9440002441406,289.2161865234375,295.97711181640625,298.4708557128906,286.65704345703125,1.0,0.1210837438702583,0.163114994764328,0.163114994764328,1.0,1.0,-0.4819563031196594,0.0165411885827779,0.4654151201248169,-0.1274099797010421,0.0,0.0,0.0,12.504899978637695,60.0,2707.3388671875,0.0,16.67740249633789,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.5709332227706909,0.050000000745058,0.0456807166337966,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.5709332227706909,0.050000000745058,0.048103991895914,298.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.5709332227706909,0.050000000745058,0.0355294458568096,298.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.5709332227706909,0.050000000745058,0.048103991895914,298.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.5709332227706909,0.050000000745058,0.2281846404075622,288.3193664550781,290.04547119140625,290.0407409667969,289.30523681640625,296.0169372558594,298.5644226074219,288.7529602050781,1.0,0.1405846327543258,0.326229989528656,0.326229989528656,1.0,1.0,-0.4867374300956726,0.0615317001938819,0.4252057373523712,-0.0837819576263427,0.0,0.0,0.0,20.02859306335449,60.0,2643.2685546875,0.0,23.1848258972168,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.5709332227706909,0.050000000745058,0.0456807166337966,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.5709332227706909,0.050000000745058,0.048103991895914,298.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.5709332227706909,0.050000000745058,0.0355294458568096,298.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.5709332227706909,0.050000000745058,0.048103991895914,298.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.5709332227706909,0.050000000745058,0.2281846404075622,288.3193664550781,290.04547119140625,290.0407409667969,289.30523681640625,296.0169372558594,298.5644226074219,288.7529602050781,1.0,0.1405846327543258,0.326229989528656,0.326229989528656,1.0,1.0,-0.4867374300956726,0.0615317001938819,0.4252057373523712,-0.0837819576263427,0.0,0.0,0.0,20.02859306335449,60.0,2643.2685546875,0.0,23.1848258972168,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.5492005348205566,0.050000000745058,0.0458182208240032,298.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.5492005348205566,0.050000000745058,0.0482487939298152,298.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.5492005348205566,0.050000000745058,0.0356363952159881,298.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.5492005348205566,0.050000000745058,0.0482487939298152,298.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.5492005348205566,0.050000000745058,0.2288715094327926,289.1310729980469,289.9842529296875,290.0901184082031,289.3493347167969,296.0572204589844,298.6036682128906,289.5093688964844,1.0,0.1489719301462173,0.4077875018119812,0.4077875018119812,1.0,1.0,-0.4882030785083771,0.0996663048863411,0.3885367512702942,-0.0461769811809062,0.0,0.0,0.0,23.700580596923828,60.0,2411.120849609375,0.0,26.33119773864746,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.5324384570121765,0.050000000745058,0.045949388295412,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.5324384570121765,0.050000000745058,0.0483869202435016,298.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.5324384570121765,0.050000000745058,0.0357384160161018,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.5324384570121765,0.050000000745058,0.0483869202435016,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870788574219,0.5324384570121765,0.050000000745058,0.2295267134904861,289.8575134277344,289.9222717285156,290.1401062011719,289.3931884765625,296.0164794921875,298.6056213378906,290.2048645019531,1.0,0.1565157622098922,0.526229977607727,0.526229977607727,0.9985381364822388,1.0,-0.4896001815795898,0.1550928801298141,0.3345073163509369,0.0086670704185962,0.0,0.0,0.0,27.215425491333008,60.0,2176.8876953125,0.0,29.3542423248291,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141296386719,0.5184285640716553,0.050000000745058,0.0460853390395641,298.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141296386719,0.5184285640716553,0.050000000745058,0.0485300831496715,298.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141296386719,0.5184285640716553,0.050000000745058,0.035844150930643,298.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141296386719,0.5184285640716553,0.050000000745058,0.0485300831496715,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141296386719,0.5184285640716553,0.050000000745058,0.2302058190107345,290.5755920410156,289.8529357910156,290.1960144042969,289.4412536621094,295.3563842773437,298.5687255859375,290.8634948730469,1.0,0.1639392077922821,0.657002329826355,0.657002329826355,0.996924102306366,1.0,-0.4910486936569214,0.1940036863088607,0.2970449924468994,0.0470588877797126,0.0,0.0,0.0,30.85584259033203,60.0,1800.21484375,-0.0,32.50931167602539,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5096388459205627,0.050000000745058,0.0461882203817367,298.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5096388459205627,0.050000000745058,0.0486384220421314,298.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5096388459205627,0.050000000745058,0.0359241738915443,298.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5096388459205627,0.050000000745058,0.0486384220421314,298.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5096388459205627,0.050000000745058,0.2307197302579879,291.0525817871094,289.7960510253906,290.24188232421875,289.47998046875,295.0732727050781,298.5322570800781,291.2863464355469,1.0,0.1693267375230789,0.7631149888038635,0.7631149888038635,0.9956144690513612,1.0,-0.4921445250511169,0.2072284966707229,0.2849160432815552,0.0599625073373317,0.0,0.0,0.0,33.60867691040039,60.0,1512.2735595703125,-0.0,34.9123420715332,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54949951171875,0.5002222061157227,0.050000000745058,0.0463183559477329,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54949951171875,0.5002222061157227,0.050000000745058,0.0487754568457603,298.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54949951171875,0.5002222061157227,0.050000000745058,0.0360253863036632,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54949951171875,0.5002222061157227,0.050000000745058,0.0487754568457603,298.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54949951171875,0.5002222061157227,0.050000000745058,0.2313697785139084,291.59033203125,289.7166748046875,290.305908203125,289.5330505371094,294.9462585449219,298.4962463378906,291.7897033691406,1.0,0.1758878380060196,0.909498691558838,0.909498691558838,0.9938077330589294,1.0,-0.4935316741466522,0.2141039967536926,0.2794276773929596,0.0664725676178932,0.0,0.0,0.0,37.0893669128418,60.0,1231.1427001953125,-0.0,37.96881484985352,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.4955283403396606,0.050000000745058,0.0463919714093208,298.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.4955283403396606,0.050000000745058,0.048852976411581,298.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.4955283403396606,0.050000000745058,0.0360826440155506,298.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.4955283403396606,0.050000000745058,0.048852976411581,298.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.4955283403396606,0.050000000745058,0.2317374944686889,291.88885498046875,289.6670837402344,290.3459167480469,289.5656433105469,294.92498779296875,298.4811096191406,292.0752868652344,1.0,0.1794847249984741,1.0,1.0,0.9926907420158386,1.0,-0.4943160712718963,0.2158752977848053,0.278440773487091,0.0680471211671829,0.0,0.0,0.0,39.05808639526367,60.0,1102.907958984375,-0.0,39.70565032958984,1.0,281.9277038574219,283.83709716796875,293.6717834472656,295.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.349088714087512e-22,4.674544357043756e-22,4.674544357043756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93426513671875,0.4879048764705658,0.050000000745058,0.0465232767164707,298.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.93426513671875,0.4879048764705658,0.050000000745058,0.0489912517368793,298.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.93426513671875,0.4879048764705658,0.050000000745058,0.0361847728490829,298.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93426513671875,0.4879048764705658,0.050000000745058,0.0489912517368793,298.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.93426513671875,0.4879048764705658,0.050000000745058,0.2323934137821197,289.6093139648437,289.5673217773437,290.42633056640625,289.6299743652344,294.7524108886719,298.4589538574219,287.62945556640625,1.0,0.1857233941555023,1.0,1.0,0.6909127235412598,1.0,-0.4957152605056762,0.2330734133720398,0.2626418471336365,0.0848313346505165,0.5537979006767273,0.5537979006767273,0.0,42.57156753540039,60.0,10348.658203125,-0.0,42.82184600830078,1.0,282.36090087890625,287.6487121582031,294.935791015625,296.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367667198181152,1.0,0.0,0.0,0.8486465811729431,0.8486488461494446,5.2196540423210536e-08,4.25855016708374,4.258540153503418,9.848707122728229e-06,0.0,0.0,-0.0,5041.0966796875,0.0,19.36015892028809,1894.418701171875,0.0,173.96530151367188,0.2200135737657547,1.0,0.0,3.0,1.0,0.0
18166320,298.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1880798339844,0.4858556985855102,0.050000000745058,0.0465605109930038,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1880798339844,0.4858556985855102,0.050000000745058,0.0490304604172706,298.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1880798339844,0.4858556985855102,0.050000000745058,0.0362137295305728,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1880798339844,0.4858556985855102,0.050000000745058,0.0490304604172706,298.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1880798339844,0.4858556985855102,0.050000000745058,0.2325793951749801,287.8501281738281,289.1657409667969,290.45196533203125,289.650146484375,294.4998474121094,298.4485778808594,286.60113525390625,1.0,0.1874611526727676,1.0,1.0,0.5956144332885742,1.0,-0.4961119592189789,0.2552028894424438,0.2409090548753738,0.1067663207650184,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57011032104492,48.0,4770.98193359375,-0.0,43.71323776245117,1.0,282.4718017578125,286.2553405761719,294.77252197265625,295.76483154296875,293.1499938964844,293.1499938964844,283.1499938964844,11369.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426036387681961,1.0,0.0,0.0,0.2387074381113052,0.2391086369752884,5.003288450211585e-09,4.264501571655273,4.264491558074951,9.798066457733512e-06,0.0,0.0,-0.0,1200.98486328125,0.0,8.63820743560791,1895.2430419921875,0.0,324.17242431640625,0.2147047519683838,1.0,0.0,3.0,1.0,0.0
18166380,298.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.4836777448654175,0.050000000745058,0.046600617468357,298.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.4836777448654175,0.050000000745058,0.0490726977586746,298.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.4836777448654175,0.050000000745058,0.0362449251115322,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.4836777448654175,0.050000000745058,0.0490726977586746,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.4836777448654175,0.050000000745058,0.2327797412872314,287.2165222167969,288.68365478515625,290.5599365234375,289.7334289550781,291.38983154296875,298.3974609375,287.49658203125,1.0,0.1889354586601257,1.0,1.0,0.1985381543636322,1.0,-0.4965398013591766,0.4606641232967376,0.0358756817877292,0.3111928701400757,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67158889770508,36.0,2411.426513671875,-0.0,44.72870635986328,1.0,282.5025634765625,286.3023986816406,292.9176940917969,293.3890075683594,293.1499938964844,293.1499938964844,283.1499938964844,15005.9619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568547308444977,1.0,0.0,0.0,1.7654891053098254e-05,0.3734914660453796,3.347924693551663e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.619576818891801e-05,0.0,15.69662380218506,1895.43701171875,0.0,390.732177734375,0.2401006817817688,1.0,0.0,3.0,1.0,0.0
18166440,298.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.4836777448654175,0.050000000745058,0.046600617468357,298.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.4836777448654175,0.050000000745058,0.0490726977586746,298.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.4836777448654175,0.050000000745058,0.0362449251115322,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.4836777448654175,0.050000000745058,0.0490726977586746,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16778564453125,0.4836777448654175,0.050000000745058,0.2327797412872314,287.2165222167969,288.68365478515625,290.5599365234375,289.7334289550781,291.38983154296875,298.3974609375,287.49658203125,1.0,0.1889354586601257,1.0,1.0,0.1985381543636322,1.0,-0.4965398013591766,0.4606641232967376,0.0358756817877292,0.3111928701400757,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67158889770508,36.0,2411.426513671875,-0.0,44.72870635986328,1.0,282.5025634765625,286.3023986816406,292.9176940917969,293.3890075683594,293.1499938964844,293.1499938964844,283.1499938964844,15005.9619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568547308444977,1.0,0.0,0.0,1.7654891053098254e-05,0.3734914660453796,3.347924693551663e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.619576818891801e-05,0.0,15.69662380218506,1895.43701171875,0.0,390.732177734375,0.2401006817817688,1.0,0.0,3.0,1.0,0.0
