time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166500,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.4849134385585785,0.050000000745058,0.0465777963399887,298.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.4849134385585785,0.050000000745058,0.0490486621856689,298.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.4849134385585785,0.050000000745058,0.03622717410326,298.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.4849134385585785,0.050000000745058,0.0490486621856689,298.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.4849134385585785,0.050000000745058,0.2326657325029373,287.7371520996094,288.6268615722656,290.61456298828125,289.7746276855469,290.64654541015625,298.378173828125,287.96453857421875,1.0,0.1877478510141372,1.0,1.0,0.0,1.0,-0.496296763420105,0.4962950944900512,1.6546169945286238e-06,0.3467133343219757,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06686019897461,36.0,1828.118896484375,-0.0,44.19646835327149,1.0,282.5024719238281,286.3023681640625,292.337158203125,292.6478271484375,293.1499938964844,293.1499938964844,283.1499938964844,15960.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794682323932647,1.0,0.0,0.0,1.8617880414240066e-05,0.4269964098930359,3.5305013578422493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.554497379809618e-05,0.0,18.913930892944336,1895.4371337890625,0.0,240.9663848876953,0.2477955073118209,1.0,0.0,3.0,1.0,0.0
18166560,298.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13232421875,0.4873805344104767,0.050000000745058,0.0465327277779579,298.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13232421875,0.4873805344104767,0.050000000745058,0.0490012057125568,298.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.13232421875,0.4873805344104767,0.050000000745058,0.0361921228468418,298.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.13232421875,0.4873805344104767,0.050000000745058,0.0490012057125568,298.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.13232421875,0.4873805344104767,0.050000000745058,0.2324406206607818,288.1737670898437,288.2215881347656,290.6695861816406,289.81549072265625,290.9345703125,298.3635559082031,288.3773498535156,1.0,0.1854798048734665,1.0,1.0,0.1996356844902038,1.0,-0.4958036243915558,0.466579258441925,0.0292243789881467,0.3172447383403778,5.551115123125783e-17,5.551115123125783e-17,0.0,42.856971740722656,25.0,1478.5355224609375,-0.0,43.1139030456543,1.0,282.5023803710937,286.3023681640625,292.0019836425781,292.176513671875,293.1499938964844,293.1499938964844,283.1499938964844,16637.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770194113254547,1.0,0.0,0.0,1.9216162399970926e-05,0.4590796828269958,3.643953899474389e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.517037839628756e-05,0.0,21.0672550201416,1895.4371337890625,0.0,8.178513526916504,0.2529201209545135,1.0,0.0,3.0,1.0,0.0
18166620,298.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.746337890625,0.5013992190361023,0.050000000745058,0.0463006570935249,298.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.746337890625,0.5013992190361023,0.050000000745058,0.0487568229436874,298.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330383300781,0.7315167188644409,0.1802004724740982,0.1019323468208313,298.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.746337890625,0.5013992190361023,0.050000000745058,0.0487568229436874,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.746337890625,0.5013992190361023,0.050000000745058,0.2312813848257064,288.7996826171875,288.1449279785156,290.7511291503906,289.875,293.12969970703125,298.3480834960937,289.0263977050781,1.0,0.1816486269235611,1.0,1.0,0.4929648339748382,1.0,-0.5723080039024353,0.3623723685741424,0.209935650229454,0.1959220468997955,5.551115123125783e-17,5.551115123125783e-17,0.0,37.239295959472656,25.0,1491.8951416015625,-0.0,46.9350700378418,1.0,282.50225830078125,286.3023681640625,291.86407470703125,291.9294738769531,293.1499938964844,293.1499938964844,283.1499938964844,17271.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1251346319913864,1.0,0.0,0.0,1.9779716240009293e-05,0.4832587242126465,3.750820455009768e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.501707396935672e-05,0.0,22.88570976257324,1895.4371337890625,0.0,0.0,0.2573696374893188,1.0,0.0,3.0,1.0,0.0
18166680,298.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0265197753906,0.5068945288658142,0.050000000745058,0.0462235212326049,298.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0265197753906,0.5068945288658142,0.050000000745058,0.0486755929887294,298.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1535339355469,0.7831066250801086,0.1797323524951934,0.1217964068055152,298.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0265197753906,0.5068945288658142,0.050000000745058,0.0486755929887294,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0265197753906,0.5068945288658142,0.050000000745058,0.2308960556983947,289.09930419921875,287.7801513671875,290.78076171875,289.8963317871094,294.06951904296875,298.3249206542969,289.3577880859375,1.0,0.18012735247612,1.0,1.0,0.5989070534706116,1.0,-0.5955281853675842,0.3138903975486755,0.2816377878189087,0.1431302577257156,5.551115123125783e-17,5.551115123125783e-17,0.0,35.37137222290039,25.0,1709.0550537109375,-0.0,47.84064483642578,1.0,282.502197265625,286.3023681640625,291.802490234375,291.86492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17424.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0609110333025455,1.0,0.0,0.0,1.99153037101496e-05,0.4880461394786834,3.7765314963786323e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494866177788936e-05,0.0,23.281707763671875,1895.4371337890625,0.0,0.0,0.2583758533000946,1.0,0.0,3.0,1.0,0.0
18166740,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870483398437,0.5333417057991028,0.1573169082403183,0.0459408909082412,298.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168029785156,0.7672608494758606,0.160404160618782,0.135464146733284,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72393798828125,0.8304750919342041,0.1809335649013519,0.1269865036010742,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870483398437,0.5333417057991028,0.050000000745058,0.0483779683709144,298.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2870483398437,0.5333417057991028,0.050000000745058,0.2294842600822448,287.9185791015625,287.6998596191406,290.8763732910156,289.9640808105469,295.01177978515625,298.2419738769531,287.0537109375,1.0,0.1784248650074005,1.0,1.0,0.9384015798568726,1.0,-0.7035073041915894,0.3058672845363617,0.3976400196552276,0.1143038347363472,5.551115123125783e-17,5.551115123125783e-17,0.0,28.785192489624023,25.0,7757.52880859375,-0.0,54.220550537109375,1.0,282.8431701660156,286.76104736328125,292.5463562011719,293.1800537109375,293.1499938964844,293.1499938964844,283.1499938964844,22132.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5147402286529541,0.5348682403564453,1.7679489872080012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2750.193359375,0.0,33.985599517822266,1895.4371337890625,0.0,0.0,0.2817253470420837,1.0,0.0,3.0,1.0,0.0
18166800,298.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360717773437,0.6610541939735413,0.1583492904901504,0.0771213620901107,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2151184082031,0.8045654892921448,0.1593776792287826,0.1457389444112777,298.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1833801269531,0.8479987978935242,0.1807892620563507,0.1270100325345993,298.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451721191406,0.5475525856018066,0.050000000745058,0.0482602715492248,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451721191406,0.5475525856018066,0.050000000745058,0.2289259582757949,287.292236328125,287.3599548339844,290.8932800292969,289.9759216308594,295.0355834960937,298.2231140136719,287.049072265625,1.0,0.1788473129272461,1.0,1.0,0.9981783628463744,1.0,-0.752418041229248,0.3251259326934814,0.4272921085357666,0.1236329674720764,5.551115123125783e-17,5.551115123125783e-17,0.0,26.26191520690918,43.0,5266.0673828125,-0.0,57.80390548706055,1.0,282.8582763671875,286.6437072753906,292.72528076171875,293.11285400390625,293.1499938964844,293.1499938964844,283.1499938964844,22270.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0018488473724573,1.0,0.0,0.0,0.2116987705230713,0.3162327706813812,4.277793674845043e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1417.98291015625,0.0,18.4979190826416,1895.4371337890625,0.0,0.0,0.2754520773887634,1.0,0.0,3.0,1.0,0.0
18166860,298.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080810546875,0.8862834572792053,0.1570858508348465,0.0965306013822555,298.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.8862834572792053,0.1629426181316375,0.1016513705253601,298.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.8862834572792053,0.1958954930305481,0.0750793516635894,297.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33648681640625,0.9763691425323486,0.1421908736228943,0.1330163180828094,297.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076538085937,0.8862834572792053,0.1483427733182907,0.48219034075737,287.3064270019531,286.9615478515625,291.0069885253906,290.0542297363281,295.07086181640625,298.1830749511719,286.955810546875,1.0,0.1951846033334732,1.0,1.0,0.966264545917511,1.0,-1.066214680671692,0.461581826210022,0.6046328544616699,0.2022703289985656,0.3095440864562988,0.3095440864562988,0.0,14.371868133544922,63.0,11090.33984375,-0.0,94.85108947753906,1.0,283.00885009765625,286.45977783203125,293.3702087402344,294.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,20382.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0437894277274608,1.0,0.0,0.0,0.7742777466773987,0.7873161435127258,4.000248665647632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.6240234375,0.0,53.61359024047852,1895.4371337890625,0.0,0.0,0.3009959757328033,1.0,0.0,3.0,1.0,0.0
18166920,298.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080810546875,0.8862834572792053,0.1570858508348465,0.0965306013822555,298.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.8862834572792053,0.1629426181316375,0.1016513705253601,298.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.8862834572792053,0.1958954930305481,0.0750793516635894,297.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33648681640625,0.9763691425323486,0.1421908736228943,0.1330163180828094,297.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076538085937,0.8862834572792053,0.1483427733182907,0.48219034075737,287.3064270019531,286.9615478515625,291.0069885253906,290.0542297363281,295.07086181640625,298.1830749511719,286.955810546875,1.0,0.1951846033334732,1.0,1.0,0.966264545917511,1.0,-1.066214680671692,0.461581826210022,0.6046328544616699,0.2022703289985656,0.3095440864562988,0.3095440864562988,0.0,14.371868133544922,63.0,11090.33984375,-0.0,94.85108947753906,1.0,283.00885009765625,286.45977783203125,293.3702087402344,294.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,20382.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0437894277274608,1.0,0.0,0.0,0.7742777466773987,0.7873161435127258,4.000248665647632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.6240234375,0.0,53.61359024047852,1895.4371337890625,0.0,0.0,0.3009959757328033,1.0,0.0,3.0,1.0,0.0
18166980,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438415527344,0.8909933567047119,0.1563130021095276,0.0997555926442146,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441162109375,0.8909933567047119,0.1672368049621582,0.1050474420189857,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441162109375,0.8909933567047119,0.206429123878479,0.077587679028511,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200378417969,0.9660288095474244,0.1369626671075821,0.1309446990489959,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.9488534927368164,0.1466902196407318,0.5904306769371033,286.80145263671875,286.5852966308594,291.12164306640625,290.1312866210937,295.05206298828125,298.0993957519531,286.78466796875,1.0,0.2179143130779266,1.0,1.0,0.9343506693840028,1.0,-1.2039334774017334,0.5249303579330444,0.6790031790733337,0.238815575838089,0.4500753581523895,0.4500753581523895,0.0,16.440731048583984,83.0,11463.3916015625,-0.0,132.76731872558594,1.0,283.0880432128906,286.189453125,294.4385681152344,295.1293029785156,293.1499938964844,293.1499938964844,283.1499938964844,22381.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960042357444763,1.0,0.0,0.0,0.7429561614990234,0.7436686754226685,3.6831536931458686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.432861328125,0.0,52.71013259887695,1895.4371337890625,0.0,108.49866485595705,0.3105122148990631,1.0,0.0,3.0,1.0,0.0
18167040,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438415527344,0.8909933567047119,0.1563130021095276,0.0997555926442146,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441162109375,0.8909933567047119,0.1672368049621582,0.1050474420189857,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441162109375,0.8909933567047119,0.206429123878479,0.077587679028511,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200378417969,0.9660288095474244,0.1369626671075821,0.1309446990489959,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.9488534927368164,0.1466902196407318,0.5904306769371033,286.80145263671875,286.5852966308594,291.12164306640625,290.1312866210937,295.05206298828125,298.0993957519531,286.78466796875,1.0,0.2179143130779266,1.0,1.0,0.9343506693840028,1.0,-1.2039334774017334,0.5249303579330444,0.6790031790733337,0.238815575838089,0.4500753581523895,0.4500753581523895,0.0,16.440731048583984,83.0,11463.3916015625,-0.0,132.76731872558594,1.0,283.0880432128906,286.189453125,294.4385681152344,295.1293029785156,293.1499938964844,293.1499938964844,283.1499938964844,22381.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960042357444763,1.0,0.0,0.0,0.7429561614990234,0.7436686754226685,3.6831536931458686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.432861328125,0.0,52.71013259887695,1895.4371337890625,0.0,108.49866485595705,0.3105122148990631,1.0,0.0,3.0,1.0,0.0
18167100,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8947940468788147,0.1568351984024047,0.1024299710988998,297.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8947940468788147,0.1693571954965591,0.1078636869788169,298.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8947940468788147,0.2104455232620239,0.079667754471302,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365234375,0.9569371938705444,0.1355140805244445,0.1292143017053604,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.9780866503715516,0.1442959308624267,0.6548895835876465,286.9217529296875,286.5541687011719,291.1792907714844,290.1693115234375,295.0386962890625,298.056396484375,286.79852294921875,1.0,0.2324121296405792,1.0,1.0,0.9183937311172484,1.0,-1.2917845249176023,0.5659459829330444,0.7258385419845581,0.2626475393772125,0.6730667352676392,0.6730667352676392,0.0,17.923439025878906,83.0,15936.2392578125,-0.0,161.3546905517578,1.0,283.11260986328125,286.2077331542969,294.3220520019531,295.4130554199219,293.1499938964844,293.1499938964844,283.1499938964844,7012.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019479155540466,1.0,0.0,0.0,1.3623640537261963,1.362372636795044,1.238453677387952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.54833984375,0.0,99.26480865478516,1895.4371337890625,0.0,279.1117553710937,0.3690783381462097,1.0,0.0,3.0,1.0,0.0
18167160,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61090087890625,0.953620672225952,0.1534734070301056,0.1398891359567642,297.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6119384765625,0.9803131818771362,0.168110504746437,0.1601323038339615,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097717285156,0.9347344636917114,0.2095219641923904,0.1031718701124191,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.9055865406990052,0.1351427584886551,0.1285531371831894,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091613769531,0.9263843297958374,0.1430746018886566,0.6475015878677368,286.6182556152344,286.2316589355469,291.23712158203125,290.20703125,294.9198303222656,297.99127197265625,286.7004699707031,1.0,0.2478218823671341,1.0,1.0,0.7347149848937988,1.0,-1.3640235662460327,0.6219760179519653,0.7420475482940674,0.3063557147979736,0.7280958890914917,0.7280958890914917,0.0,21.078447341918945,103.0,14411.9091796875,-0.0,200.1780242919922,1.0,283.13006591796875,286.0630187988281,294.1703491210937,295.3353881835937,293.1499938964844,293.1499938964844,283.1499938964844,19068.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914146363735199,1.0,0.0,0.0,1.077951431274414,1.0779573917388916,7.753394015708184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.23046875,0.0,85.74990844726562,1895.4371337890625,0.0,481.278076171875,0.3540079593658447,1.0,0.0,3.0,1.0,0.0
18167220,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.6850442886352539,0.1466158777475357,0.1350738853216171,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.7100090384483337,0.1621390879154205,0.1573665738105774,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.764664351940155,0.2061870396137237,0.146707072854042,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.6613304018974304,0.1328312158584594,0.1286767423152923,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.6722609996795654,0.1391546130180359,0.6398101449012756,286.189208984375,285.9009094238281,291.3532409667969,290.281494140625,293.2838134765625,297.88360595703125,286.158447265625,1.0,0.2739313244819641,1.0,1.0,0.3673574924468994,1.0,-1.1455166339874268,0.8354711532592773,0.3100453913211822,0.5843908190727234,0.8418886065483093,0.8418886065483093,0.0,62.98469161987305,91.0,16167.7978515625,-0.0,263.46307373046875,1.0,283.1461181640625,285.6070251464844,293.7654724121094,295.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,15108.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857046246528625,1.0,0.0,0.0,1.672075867652893,1.6720831394195557,1.865543310941576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.34228515625,0.0,190.42044067382807,1895.4371337890625,0.0,852.3018798828125,0.4480840563774109,1.0,0.0,3.0,1.0,0.0
18167280,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.6850442886352539,0.1466158777475357,0.1350738853216171,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.7100090384483337,0.1621390879154205,0.1573665738105774,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.764664351940155,0.2061870396137237,0.146707072854042,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.6613304018974304,0.1328312158584594,0.1286767423152923,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.6722609996795654,0.1391546130180359,0.6398101449012756,286.189208984375,285.9009094238281,291.3532409667969,290.281494140625,293.2838134765625,297.88360595703125,286.158447265625,1.0,0.2739313244819641,1.0,1.0,0.3673574924468994,1.0,-1.1455166339874268,0.8354711532592773,0.3100453913211822,0.5843908190727234,0.8418886065483093,0.8418886065483093,0.0,62.98469161987305,91.0,16167.7978515625,-0.0,263.46307373046875,1.0,283.1461181640625,285.6070251464844,293.7654724121094,295.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,15108.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857046246528625,1.0,0.0,0.0,1.672075867652893,1.6720831394195557,1.865543310941576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.34228515625,0.0,190.42044067382807,1895.4371337890625,0.0,852.3018798828125,0.4480840563774109,1.0,0.0,3.0,1.0,0.0
18167340,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79443359375,0.7063233852386475,0.1433212161064148,0.1310524642467498,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.7319916486740112,0.1608504205942154,0.1541834324598312,297.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.7884429097175598,0.2022393643856048,0.1429406106472015,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947998046875,0.684956967830658,0.131559669971466,0.1265667676925659,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.6942189931869507,0.1363600045442581,0.6234448552131653,285.79364013671875,285.59326171875,291.46978759765625,290.3546447753906,291.4544677734375,297.7573547363281,285.7968444824219,1.0,0.2965098321437835,1.0,1.0,0.0,1.0,-1.414032220840454,1.4140241146087646,8.181783414329402e-06,1.08580219745636,0.8306014537811279,0.8306014537811279,0.0,55.91071701049805,79.0,17657.619140625,-0.0,295.76446533203125,1.0,283.1494140625,285.4429931640625,293.4640197753906,294.8034362792969,293.1499938964844,293.1499938964844,283.1499938964844,18743.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604363203048706,1.0,0.0,0.0,1.8157910108566284,1.815799593925476,2.200012261255324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.43359375,0.0,243.9718780517578,1895.4371337890625,0.0,953.3672485351562,0.4864938855171203,1.0,0.0,3.0,1.0,0.0
18167400,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79443359375,0.7063233852386475,0.1433212161064148,0.1310524642467498,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.7319916486740112,0.1608504205942154,0.1541834324598312,297.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.7884429097175598,0.2022393643856048,0.1429406106472015,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947998046875,0.684956967830658,0.131559669971466,0.1265667676925659,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.6942189931869507,0.1363600045442581,0.6234448552131653,285.79364013671875,285.59326171875,291.46978759765625,290.3546447753906,291.4544677734375,297.7573547363281,285.7968444824219,1.0,0.2965098321437835,1.0,1.0,0.0,1.0,-1.414032220840454,1.4140241146087646,8.181783414329402e-06,1.08580219745636,0.8306014537811279,0.8306014537811279,0.0,55.91071701049805,79.0,17657.619140625,-0.0,295.76446533203125,1.0,283.1494140625,285.4429931640625,293.4640197753906,294.8034362792969,293.1499938964844,293.1499938964844,283.1499938964844,18743.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604363203048706,1.0,0.0,0.0,1.8157910108566284,1.815799593925476,2.200012261255324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.43359375,0.0,243.9718780517578,1895.4371337890625,0.0,953.3672485351562,0.4864938855171203,1.0,0.0,3.0,1.0,0.0
18167460,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.6847923398017883,0.1423840224742889,0.1300439536571502,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.7138088345527649,0.1607500165700912,0.1540888994932174,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.7672983407974243,0.202603742480278,0.1428546160459518,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.6651353240013123,0.130971685051918,0.1260894984006881,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.6723136901855469,0.1348634362220764,0.6167585849761963,285.6009521484375,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6868896484375,285.59228515625,1.0,0.3030247092247009,1.0,1.0,0.0,1.0,-1.40399968624115,1.4039980173110962,1.643752739255433e-06,1.0770318508148191,0.7912290692329407,0.7912290692329407,0.0,62.916015625,79.0,18818.205078125,-0.0,308.1396789550781,1.0,283.14990234375,285.2158203125,293.3997497558594,294.7424011230469,293.1499938964844,293.1499938964844,283.1499938964844,12571.3408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970613956451416,1.0,0.0,0.0,2.184544801712036,2.1845543384552,3.184309491643944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.97021484375,0.0,349.63311767578125,1895.4371337890625,0.0,912.5695190429688,0.5536081194877625,1.0,0.0,3.0,1.0,0.0
18167520,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.6827731728553772,0.1423321664333343,0.1299637407064438,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.7120590209960938,0.1608147770166397,0.1541352123022079,297.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884704589844,0.7655700445175171,0.2028519362211227,0.1429862231016159,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.590087890625,0.663284420967102,0.130932405591011,0.1260430663824081,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.6701359152793884,0.134667232632637,0.6157993078231812,285.5884094238281,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.67535400390625,285.5838623046875,1.0,0.3036765456199646,1.0,1.0,0.0,1.0,-1.4029089212417605,1.4029072523117063,1.6414157926192274e-06,1.076153039932251,0.7886389493942261,0.7886389493942261,0.0,63.65470886230469,67.0,18858.994140625,-0.0,309.4189147949219,1.0,283.1499328613281,285.2075500488281,293.39923095703125,294.73565673828125,293.1499938964844,293.1499938964844,283.1499938964844,13352.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595180094242096,1.0,0.0,0.0,2.1969356536865234,2.1969454288482666,3.220535518266843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.30859375,0.0,358.2352294921875,1895.4371337890625,0.0,902.317626953125,0.5580152273178101,1.0,0.0,3.0,1.0,0.0
18167580,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.6805782318115234,0.1428626626729965,0.1301660686731338,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.7107310891151428,0.1618663668632507,0.1549214422702789,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.7655302286148071,0.2053574174642563,0.1444887667894363,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.6611116528511047,0.1312721669673919,0.1261803954839706,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.6663317680358887,0.1341256350278854,0.6123100519180298,285.5477600097656,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6184387207031,285.5453491210937,1.0,0.3044208586215973,1.0,1.0,0.0,1.0,-1.4018709659576416,1.4018694162368774,1.639165361666528e-06,1.0752731561660769,0.7901365160942078,0.7901365160942078,0.0,64.7021713256836,55.0,19245.818359375,-0.0,311.4570007324219,1.0,283.1499938964844,285.1578674316406,293.4525451660156,294.7820129394531,293.1499938964844,293.1499938964844,283.1499938964844,15175.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849061012268066,1.0,0.0,0.0,2.2956643104553223,2.2956748008728027,3.516495894473337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.91650390625,0.0,409.3758850097656,1895.4371337890625,0.0,848.2081909179688,0.5825750827789307,1.0,0.0,3.0,1.0,0.0
18167640,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.6805782318115234,0.1428626626729965,0.1301660686731338,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.7107310891151428,0.1618663668632507,0.1549214422702789,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.7655302286148071,0.2053574174642563,0.1444887667894363,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.6611116528511047,0.1312721669673919,0.1261803954839706,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.6663317680358887,0.1341256350278854,0.6123100519180298,285.5477600097656,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6184387207031,285.5453491210937,1.0,0.3044208586215973,1.0,1.0,0.0,1.0,-1.4018709659576416,1.4018694162368774,1.639165361666528e-06,1.0752731561660769,0.7901365160942078,0.7901365160942078,0.0,64.7021713256836,55.0,19245.818359375,-0.0,311.4570007324219,1.0,283.1499938964844,285.1578674316406,293.4525451660156,294.7820129394531,293.1499938964844,293.1499938964844,283.1499938964844,15175.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849061012268066,1.0,0.0,0.0,2.2956643104553223,2.2956748008728027,3.516495894473337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.91650390625,0.0,409.3758850097656,1895.4371337890625,0.0,848.2081909179688,0.5825750827789307,1.0,0.0,3.0,1.0,0.0
18167700,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.6845828890800476,0.1434789896011352,0.1305829584598541,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.7148686647415161,0.1626821011304855,0.1555618196725845,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.7707561254501343,0.2069691270589828,0.145507350564003,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.6646796464920044,0.1317126601934433,0.1264708489179611,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.6692664623260498,0.1341791003942489,0.6118789911270142,285.5369873046875,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5970153808594,285.535400390625,1.0,0.3030916452407837,1.0,1.0,0.0,1.0,-1.4041930437088013,1.4041913747787476,1.6440734498246456e-06,1.077109694480896,0.7964337468147278,0.7964337468147278,0.0,63.40938186645508,55.0,19453.19140625,-0.0,309.40594482421875,1.0,283.1499938964844,285.14190673828125,293.5001220703125,294.8355712890625,293.1499938964844,293.1499938964844,283.1499938964844,15510.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824960470199585,1.0,0.0,0.0,2.3381881713867188,2.3381991386413574,3.647978701337706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.94384765625,0.0,430.5398864746094,1895.4371337890625,0.0,835.9657592773438,0.5924415588378906,1.0,0.0,3.0,1.0,0.0
18167760,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.6910825371742249,0.1442175358533859,0.1311062574386596,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.7211187481880188,0.1636101454496383,0.1562969237565994,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.7786320447921753,0.2086938619613647,0.1466044932603836,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.6706240773200989,0.1322616040706634,0.1268500089645385,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289306640625,0.6746343374252319,0.134366363286972,0.6119961142539978,285.5285949707031,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5785522460937,285.5272216796875,1.0,0.300954669713974,1.0,1.0,0.0,1.0,-1.4076154232025146,1.407613754272461,1.6513365608261663e-06,1.0798282623291016,0.8059559464454651,0.8059559464454651,0.0,61.289981842041016,43.0,19676.255859375,-0.0,305.8563537597656,1.0,283.1499938964844,285.1270446777344,293.5513000488281,294.8973388671875,293.1499938964844,293.1499938964844,283.1499938964844,15594.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582022488117218,1.0,0.0,0.0,2.382613182067871,2.382624387741089,3.787916966757621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.90576171875,0.0,452.1135559082031,1895.4371337890625,0.0,833.5798950195312,0.6023262143135071,1.0,0.0,3.0,1.0,0.0
18167820,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7108260989189148,0.1458981931209564,0.1323208063840866,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7394311428070068,0.1656684130430221,0.1579322963953018,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8019540309906006,0.2123100906610489,0.1489059329032898,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.6893910765647888,0.1335639357566833,0.1277708560228347,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.6922938823699951,0.1349989473819732,0.6132797598838806,285.512451171875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5478820800781,285.51104736328125,1.0,0.294771134853363,1.0,1.0,0.0,1.0,-1.4164444208145142,1.4164427518844604,1.6701859522072482e-06,1.0868563652038574,0.83125239610672,0.83125239610672,0.0,55.21792602539063,31.0,20154.880859375,-0.0,295.1536865234375,1.0,283.1499938964844,285.0962219238281,293.65045166015625,295.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,15439.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856822729110718,1.0,0.0,0.0,2.479411363601685,2.47942328453064,4.101951844859286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.03173828125,0.0,500.0237121582031,1895.4371337890625,0.0,852.1868286132812,0.6234014630317688,1.0,0.0,3.0,1.0,0.0
18167880,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7108260989189148,0.1458981931209564,0.1323208063840866,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7394311428070068,0.1656684130430221,0.1579322963953018,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8019540309906006,0.2123100906610489,0.1489059329032898,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.6893910765647888,0.1335639357566833,0.1277708560228347,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.6922938823699951,0.1349989473819732,0.6132797598838806,285.512451171875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5478820800781,285.51104736328125,1.0,0.294771134853363,1.0,1.0,0.0,1.0,-1.4164444208145142,1.4164427518844604,1.6701859522072482e-06,1.0868563652038574,0.83125239610672,0.83125239610672,0.0,55.21792602539063,31.0,20154.880859375,-0.0,295.1536865234375,1.0,283.1499938964844,285.0962219238281,293.65045166015625,295.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,15439.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856822729110718,1.0,0.0,0.0,2.479411363601685,2.47942328453064,4.101951844859286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.03173828125,0.0,500.0237121582031,1895.4371337890625,0.0,852.1868286132812,0.6234014630317688,1.0,0.0,3.0,1.0,0.0
18167940,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.7376526594161987,0.1476949155330658,0.1336172074079513,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.768348217010498,0.1678546071052551,0.1596612930297851,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.8342655301094055,0.2159870713949203,0.1512333452701568,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.7176595330238342,0.1350107938051223,0.1287972927093505,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.7192782759666443,0.1358191519975662,0.6152976751327515,285.4946594238281,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5228271484375,285.4931030273437,1.0,0.2866102159023285,1.0,1.0,0.0,1.0,-1.4265245199203491,1.4265228509902954,1.6918856999836862e-06,1.094887614250183,0.8626325130462646,0.8626325130462646,0.0,47.4339485168457,25.0,20658.744140625,-0.0,280.6899108886719,1.0,283.1499938964844,285.06256103515625,293.7359924316406,295.14630126953125,293.1499938964844,293.1499938964844,283.1499938964844,15174.9482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930026173591614,1.0,0.0,0.0,2.5863072872161865,2.5863196849823,4.4632741946770693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.47265625,0.0,556.57763671875,1895.4371337890625,0.0,890.5863037109375,0.6467025876045227,1.0,0.0,3.0,1.0,0.0
18168000,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.7376526594161987,0.1476949155330658,0.1336172074079513,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.768348217010498,0.1678546071052551,0.1596612930297851,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.8342655301094055,0.2159870713949203,0.1512333452701568,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.7176595330238342,0.1350107938051223,0.1287972927093505,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.7192782759666443,0.1358191519975662,0.6152976751327515,285.4946594238281,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5228271484375,285.4931030273437,1.0,0.2866102159023285,1.0,1.0,0.0,1.0,-1.4265245199203491,1.4265228509902954,1.6918856999836862e-06,1.094887614250183,0.8626325130462646,0.8626325130462646,0.0,47.4339485168457,25.0,20658.744140625,-0.0,280.6899108886719,1.0,283.1499938964844,285.06256103515625,293.7359924316406,295.14630126953125,293.1499938964844,293.1499938964844,283.1499938964844,15174.9482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930026173591614,1.0,0.0,0.0,2.5863072872161865,2.5863196849823,4.4632741946770693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.47265625,0.0,556.57763671875,1895.4371337890625,0.0,890.5863037109375,0.6467025876045227,1.0,0.0,3.0,1.0,0.0
18168060,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.7634941339492798,0.149135023355484,0.1346871554851532,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.7972338199615479,0.1696129888296127,0.1610871255397796,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795837402344,0.8647586107254028,0.2188822627067566,0.1530876755714416,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.741757333278656,0.1361981332302093,0.1296791434288025,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.742567777633667,0.1365202963352203,0.6172878742218018,285.4795837402344,285.43115234375,292.1451416015625,290.753662109375,292.1406555175781,297.5054016113281,285.4779968261719,1.0,0.280718445777893,1.0,1.0,0.0,1.0,-1.435194969177246,1.4351933002471924,1.7106945051637013e-06,1.1017922163009644,0.8915567994117737,0.8915567994117737,0.0,41.61919403076172,25.0,21071.28515625,-0.0,270.2254943847656,1.0,283.1499938964844,285.0344543457031,293.7940368652344,295.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,14994.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997117161750793,1.0,0.0,0.0,2.6772243976593018,2.677237272262573,4.782586984219961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.9716796875,0.0,608.4524536132812,1895.4371337890625,0.0,927.1961669921876,0.6667195558547974,1.0,0.0,3.0,1.0,0.0
18168120,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.7710617780685425,0.1494979709386825,0.1349594295024871,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8053959012031555,0.1700547933578491,0.1614490747451782,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.873650312423706,0.2196044325828552,0.1535525768995285,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7486438751220703,0.1364984214305877,0.1299061775207519,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7492619156837463,0.1366978585720062,0.6178133487701416,285.4757385253906,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.50128173828125,285.4741516113281,1.0,0.2792700529098511,1.0,1.0,0.0,1.0,-1.437417984008789,1.4374161958694458,1.7155394971268834e-06,1.1035631895065308,0.8995435833930969,0.8995435833930969,0.0,40.20724868774414,25.0,21176.787109375,-0.0,267.7137756347656,1.0,283.1499938964844,285.0272521972656,293.8076171875,295.25250244140625,293.1499938964844,293.1499938964844,283.1499938964844,14955.1455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014096736907959,1.0,0.0,0.0,2.7009434700012207,2.700956583023072,4.867706024924701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.541015625,0.0,622.5778198242188,1895.4371337890625,0.0,936.677978515625,0.6719763875007629,1.0,0.0,3.0,1.0,0.0
18168180,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8053903579711914,0.1512713432312011,0.1363580822944641,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.8389120101928711,0.1722039133310318,0.163282498717308,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.9147580862045288,0.2231059074401855,0.1558594554662704,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.780634343624115,0.1379627734422683,0.1310866326093673,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.780150830745697,0.1375547647476196,0.6206896901130676,285.4574890136719,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4817810058594,285.4560546875,1.0,0.2745694518089294,1.0,1.0,0.0,1.0,-1.448936939239502,1.4489351511001587,1.7407816130798892e-06,1.1127327680587769,0.9424856901168824,0.9424856901168824,0.0,35.046085357666016,25.0,21698.849609375,-0.0,259.88116455078125,1.0,283.1499938964844,284.9925537109375,293.871826171875,295.3500061035156,293.1499938964844,293.1499938964844,283.1499938964844,14831.5546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095877289772034,1.0,0.0,0.0,2.8192596435546875,2.8192737102508545,5.303511443344178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.22119140625,0.0,696.9922485351562,1895.4371337890625,0.0,983.48779296875,0.7013407945632935,1.0,0.0,3.0,1.0,0.0
18168240,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8053903579711914,0.1512713432312011,0.1363580822944641,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.8389120101928711,0.1722039133310318,0.163282498717308,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.9147580862045288,0.2231059074401855,0.1558594554662704,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.780634343624115,0.1379627734422683,0.1310866326093673,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.780150830745697,0.1375547647476196,0.6206896901130676,285.4574890136719,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4817810058594,285.4560546875,1.0,0.2745694518089294,1.0,1.0,0.0,1.0,-1.448936939239502,1.4489351511001587,1.7407816130798892e-06,1.1127327680587769,0.9424856901168824,0.9424856901168824,0.0,35.046085357666016,25.0,21698.849609375,-0.0,259.88116455078125,1.0,283.1499938964844,284.9925537109375,293.871826171875,295.3500061035156,293.1499938964844,293.1499938964844,283.1499938964844,14831.5546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095877289772034,1.0,0.0,0.0,2.8192596435546875,2.8192737102508545,5.303511443344178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.22119140625,0.0,696.9922485351562,1895.4371337890625,0.0,983.48779296875,0.7013407945632935,1.0,0.0,3.0,1.0,0.0
18168300,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.8210585117340088,0.1521344631910324,0.1370629668235778,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.8551439046859741,0.1732436567544937,0.1641948819160461,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.9368359446525574,0.224796250462532,0.1569923013448715,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7965406179428101,0.1386717706918716,0.1316830515861511,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7954465746879578,0.1379579454660415,0.6221514940261841,285.4434814453125,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4725646972656,285.4410400390625,1.0,0.2728973627090454,1.0,1.0,0.0,1.0,-1.4547088146209717,1.454707145690918,1.7535220422359998e-06,1.117328643798828,0.9621304273605348,0.9621304273605348,0.0,33.0577507019043,25.0,21996.107421875,-0.0,257.3850402832031,1.0,283.1499938964844,284.967529296875,293.9034729003906,295.3997802734375,293.1499938964844,293.1499938964844,283.1499938964844,15191.06640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136273145675659,1.0,0.0,0.0,2.898545980453491,2.8985605239868164,5.606007675851288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.55419921875,0.0,752.881591796875,1895.4371337890625,0.0,1007.2933959960938,0.7170410752296448,1.0,0.0,3.0,1.0,0.0
