time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168360,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.8353649377822876,0.1529754996299743,0.1377606689929962,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.431884765625,0.8711227178573608,0.1742514371871948,0.1650910973548889,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.9570906162261964,0.2264359891414642,0.1580996066331863,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8114925026893616,0.1393578648567199,0.1322720199823379,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8098472356796265,0.1383352577686309,0.6235666871070862,285.4316711425781,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4636535644531,285.4299011230469,1.0,0.2716287970542907,1.0,1.0,0.0,1.0,-1.4603580236434937,1.46035635471344,1.766049877005571e-06,1.121826410293579,0.9833984375,0.9833984375,0.0,31.41122055053711,25.0,22256.09765625,-0.0,255.6644897460937,1.0,283.1499938964844,284.9481201171875,293.9341125488281,295.44659423828125,293.1499938964844,293.1499938964844,283.1499938964844,15418.55078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175356507301331,1.0,0.0,0.0,2.963447570800781,2.963462829589844,5.859868110746902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.86962890625,0.0,800.4237670898438,1895.4371337890625,0.0,1030.747314453125,0.734908938407898,1.0,0.0,3.0,1.0,0.0
18168420,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8562741875648499,0.1541799753904342,0.1387737244367599,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.8945630192756653,0.1756849586963653,0.166380688548088,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.9822746515274048,0.2287722527980804,0.1596883684396743,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117431640625,0.8312627673149109,0.1403315961360931,0.1331223100423813,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8288325667381287,0.1388502866029739,0.625553548336029,285.4112548828125,285.35089111328125,292.4796142578125,290.9402160644531,292.475341796875,297.450927734375,285.40948486328125,1.0,0.2702429592609405,1.0,1.0,0.0,1.0,-1.4684354066848757,1.4684336185455322,1.7840623058873462e-06,1.1282559633255005,1.0,1.0,0.0,29.40086555480957,25.0,22659.470703125,-0.0,254.0366668701172,1.0,283.1499938964844,284.91424560546875,293.97906494140625,295.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,16326.5537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232274770736694,1.0,0.0,0.0,3.074493408203125,3.074509620666504,6.307255944193457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.326171875,0.0,889.715576171875,1895.4371337890625,0.0,1065.6318359375,0.7582716345787048,1.0,0.0,3.0,1.0,0.0
18168480,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.8637429475784302,0.1546079665422439,0.1391357183456421,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.9027457237243652,0.1761897057294845,0.1668372750282287,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.9897777438163756,0.2295960485935211,0.1602499336004257,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8380443453788757,0.1406739056110382,0.1334239691495895,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8352697491645813,0.1390252113342285,0.6262379288673401,285.4067687988281,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44647216796875,285.4057006835937,1.0,0.2698733806610107,1.0,1.0,0.0,1.0,-1.471276044845581,1.4712742567062378,1.790424562386761e-06,1.1305164098739624,1.0,1.0,0.0,28.787982940673828,25.0,22782.2734375,-0.0,253.69448852539065,1.0,283.1499938964844,284.9066162109375,293.9945678710937,295.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,16710.431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251729726791382,1.0,0.0,0.0,3.103424549102783,3.1034412384033203,6.426517984436941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.97412109375,0.0,914.9463500976562,1895.4371337890625,0.0,1077.7506103515625,0.7681435346603394,1.0,0.0,3.0,1.0,0.0
18168540,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.8762272000312805,0.1561734974384308,0.1405260860919952,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38555908203125,0.9171348214149476,0.1780158132314682,0.1685576289892196,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.9856171011924744,0.2337706238031387,0.1527092456817627,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.8491367101669312,0.1419043540954589,0.1345760077238083,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.845073401927948,0.1396266371011734,0.6288715600967407,285.3853454589844,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4349365234375,285.3834228515625,1.0,0.2685675621032715,1.0,1.0,0.0,1.0,-1.4697935581207275,1.4697917699813845,1.787184032764344e-06,1.1294156312942505,1.0,1.0,0.0,27.89533424377441,25.0,23132.4375,-0.0,250.9613037109375,1.0,283.1499938964844,284.8700256347656,294.0506896972656,295.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18352.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318667531013489,1.0,0.0,0.0,3.2187588214874268,3.21877670288086,6.913057859492255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.91162109375,0.0,1020.7804565429688,1895.4371337890625,0.0,1120.1905517578125,0.7962379455566406,1.0,0.0,3.0,1.0,0.0
18168600,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.8762272000312805,0.1561734974384308,0.1405260860919952,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38555908203125,0.9171348214149476,0.1780158132314682,0.1685576289892196,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.9856171011924744,0.2337706238031387,0.1527092456817627,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.8491367101669312,0.1419043540954589,0.1345760077238083,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.845073401927948,0.1396266371011734,0.6288715600967407,285.3853454589844,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4349365234375,285.3834228515625,1.0,0.2685675621032715,1.0,1.0,0.0,1.0,-1.4697935581207275,1.4697917699813845,1.787184032764344e-06,1.1294156312942505,1.0,1.0,0.0,27.89533424377441,25.0,23132.4375,-0.0,250.9613037109375,1.0,283.1499938964844,284.8700256347656,294.0506896972656,295.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18352.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318667531013489,1.0,0.0,0.0,3.2187588214874268,3.21877670288086,6.913057859492255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.91162109375,0.0,1020.7804565429688,1895.4371337890625,0.0,1120.1905517578125,0.7962379455566406,1.0,0.0,3.0,1.0,0.0
18168660,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.8877527713775635,0.157569482922554,0.1417576223611831,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.930927038192749,0.1796123534440994,0.1700535863637924,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.9813574552536012,0.2394499778747558,0.146032840013504,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.8594130277633667,0.1429753750562667,0.1355711668729782,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.8541573286056519,0.1401659101247787,0.631145179271698,285.367431640625,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4351501464844,285.3665466308594,1.0,0.2676430940628052,1.0,1.0,0.0,1.0,-1.4696913957595823,1.4696896076202393,1.7869417661131592e-06,1.1293213367462158,1.0,1.0,0.0,27.157808303833008,25.0,23431.51171875,-0.0,248.9520568847656,1.0,283.1499938964844,284.84197998046875,294.0978088378906,295.6872253417969,293.1499938964844,293.1499938964844,283.1499938964844,19736.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362982392311096,1.0,0.0,0.0,3.312809705734253,3.312828540802002,7.322953479160788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.29052734375,0.0,1112.901123046875,1895.4371337890625,0.0,1148.909912109375,0.8162270784378052,1.0,0.0,3.0,1.0,0.0
18168720,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.8886887431144714,0.1576905101537704,0.1418642401695251,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.9320412278175354,0.1797488629817962,0.1701814383268356,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.9809972643852234,0.2399661839008331,0.1455121040344238,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.8602486848831177,0.1430668830871582,0.1356562227010727,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.8548920154571533,0.1402131617069244,0.6313455104827881,285.3666381835937,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4352722167969,285.3658752441406,1.0,0.2675742506980896,1.0,1.0,0.0,1.0,-1.4696907997131348,1.4696890115737915,1.786939833436918e-06,1.1293203830718994,1.0,1.0,0.0,27.10190200805664,28.0,23454.248046875,-0.0,248.81187438964844,1.0,283.1499938964844,284.8404846191406,294.1018981933594,295.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,19826.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366203427314758,1.0,0.0,0.0,3.318793535232544,3.318812608718872,7.349432280534529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.38427734375,0.0,1118.94287109375,1895.4371337890625,0.0,1151.0164794921875,0.8206571340560913,1.0,0.0,3.0,1.0,0.0
18168780,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8948133587837219,0.1592037677764892,0.1432119160890579,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.9392155408859252,0.1814285665750503,0.1717691719532013,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.9793128967285156,0.2461103498935699,0.1431531757116317,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8654989004135132,0.1441941559314727,0.1367187947034835,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8590049147605896,0.1408025920391082,0.6339430212974548,285.358642578125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4360046386719,285.3588256835937,1.0,0.2681944072246551,1.0,1.0,0.0,1.0,-1.4747726917266846,1.4747709035873413,1.7982951021622284e-06,1.1333171129226685,1.0,1.0,0.0,26.942607879638672,31.0,23820.982421875,-0.0,250.5322113037109,1.0,283.1499938964844,284.8209228515625,294.1561584472656,295.7667236328125,293.1499938964844,293.1499938964844,283.1499938964844,21187.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640386700630188,1.0,0.0,0.0,3.408582925796509,3.4086029529571533,7.752486226308974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.1865234375,0.0,1212.24072265625,1895.4371337890625,0.0,1175.8365478515625,0.8426106572151184,1.0,0.0,3.0,1.0,0.0
18168840,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8948133587837219,0.1592037677764892,0.1432119160890579,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.9392155408859252,0.1814285665750503,0.1717691719532013,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.9793128967285156,0.2461103498935699,0.1431531757116317,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8654989004135132,0.1441941559314727,0.1367187947034835,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8590049147605896,0.1408025920391082,0.6339430212974548,285.358642578125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4360046386719,285.3588256835937,1.0,0.2681944072246551,1.0,1.0,0.0,1.0,-1.4747726917266846,1.4747709035873413,1.7982951021622284e-06,1.1333171129226685,1.0,1.0,0.0,26.942607879638672,31.0,23820.982421875,-0.0,250.5322113037109,1.0,283.1499938964844,284.8209228515625,294.1561584472656,295.7667236328125,293.1499938964844,293.1499938964844,283.1499938964844,21187.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640386700630188,1.0,0.0,0.0,3.408582925796509,3.4086029529571533,7.752486226308974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.1865234375,0.0,1212.24072265625,1895.4371337890625,0.0,1175.8365478515625,0.8426106572151184,1.0,0.0,3.0,1.0,0.0
18168900,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.8957338333129883,0.1599634289741516,0.1438943594694137,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.9402233958244324,0.182253211736679,0.1725546717643737,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.9795994758605956,0.2488185614347458,0.143545851111412,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.8661047220230103,0.1447489261627197,0.1372476667165756,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.8590890169143677,0.1410879492759704,0.6352496147155762,285.35723876953125,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4345703125,285.3572082519531,1.0,0.2689898014068603,1.0,1.0,0.0,1.0,-1.47920823097229,1.4792064428329468,1.808270553738112e-06,1.1368305683135986,1.0,1.0,0.0,27.06468963623047,31.0,24038.603515625,-0.0,252.6992034912109,1.0,283.1499938964844,284.81201171875,294.1852111816406,295.8075866699219,293.1499938964844,293.1499938964844,283.1499938964844,21961.7734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423000693321228,1.0,0.0,0.0,3.458583116531372,3.458603620529175,7.981595899764216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.89208984375,0.0,1266.3740234375,1895.4371337890625,0.0,1188.5775146484375,0.8520529866218567,1.0,0.0,3.0,1.0,0.0
18168960,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.8953008055686951,0.1607254296541214,0.1445822715759277,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600158691406,0.9396223425865172,0.1830674558877945,0.1733338683843612,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.9805868268013,0.251194417476654,0.1449255347251892,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.8654288649559021,0.1452982872724533,0.1377748996019363,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.8579117059707642,0.1413591355085373,0.6365218758583069,285.3600769042969,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4315185546875,285.36090087890625,1.0,0.2700939476490021,1.0,1.0,0.0,1.0,-1.484786033630371,1.4847842454910278,1.8208702385891229e-06,1.141252875328064,1.0,1.0,0.0,27.31309509277344,34.0,24239.865234375,-0.0,255.6804962158203,1.0,283.1499938964844,284.809814453125,294.2146911621094,295.8485107421875,293.1499938964844,293.1499938964844,283.1499938964844,22465.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443162560462952,1.0,0.0,0.0,3.490741014480591,3.490761995315552,8.130712103593396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.16650390625,0.0,1302.0279541015625,1895.4371337890625,0.0,1202.0987548828125,0.8627264499664307,1.0,0.0,3.0,1.0,0.0
18169020,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.891219973564148,0.16225166618824,0.1459717154502868,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.934561252593994,0.1846654415130615,0.1748749762773513,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.9840090274810792,0.2549747228622436,0.1500659883022308,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.8610571622848511,0.1463815420866012,0.1388256996870041,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.8525771498680115,0.1418486386537552,0.6389051079750061,285.36798095703125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4207763671875,285.3692626953125,1.0,0.2730395197868347,1.0,1.0,0.0,1.0,-1.4985958337783811,1.4985939264297483,1.8523154494687333e-06,1.1522071361541748,1.0,1.0,0.0,28.12594413757324,37.0,24701.501953125,-0.0,263.6552124023437,1.0,283.1499938964844,284.8045349121094,294.27496337890625,295.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,23691.828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489191651344299,1.0,0.0,0.0,3.567821264266968,3.567843198776245,8.493749987792398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.18408203125,0.0,1390.1982421875,1895.4371337890625,0.0,1233.329345703125,0.881618082523346,1.0,0.0,3.0,1.0,0.0
18169080,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.891219973564148,0.16225166618824,0.1459717154502868,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.934561252593994,0.1846654415130615,0.1748749762773513,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.9840090274810792,0.2549747228622436,0.1500659883022308,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.8610571622848511,0.1463815420866012,0.1388256996870041,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.8525771498680115,0.1418486386537552,0.6389051079750061,285.36798095703125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4207763671875,285.3692626953125,1.0,0.2730395197868347,1.0,1.0,0.0,1.0,-1.4985958337783811,1.4985939264297483,1.8523154494687333e-06,1.1522071361541748,1.0,1.0,0.0,28.12594413757324,37.0,24701.501953125,-0.0,263.6552124023437,1.0,283.1499938964844,284.8045349121094,294.27496337890625,295.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,23691.828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489191651344299,1.0,0.0,0.0,3.567821264266968,3.567843198776245,8.493749987792398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.18408203125,0.0,1390.1982421875,1895.4371337890625,0.0,1233.329345703125,0.881618082523346,1.0,0.0,3.0,1.0,0.0
18169140,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.8835314512252808,0.1637759655714035,0.14737369120121,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.9250638484954834,0.1862186193466186,0.1763880550861358,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.9885302186012268,0.2573786079883575,0.157970055937767,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8533725738525391,0.14744234085083,0.1398691534996032,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8439702987670898,0.1422503292560577,0.6409779787063599,285.3807373046875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4041442871094,285.3823547363281,1.0,0.2768447697162628,1.0,1.0,0.0,1.0,-1.5153234004974363,1.5153214931488037,1.8908746142187736e-06,1.16547691822052,1.0,1.0,0.0,29.34000396728516,40.0,25197.943359375,-0.0,274.08917236328125,1.0,283.1499938964844,284.8036804199219,294.33477783203125,296.02490234375,293.1499938964844,293.1499938964844,283.1499938964844,24879.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542161703109741,1.0,0.0,0.0,3.6409425735473633,3.640965461730957,8.845470915730402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.3349609375,0.0,1477.4373779296875,1895.4371337890625,0.0,1269.88037109375,0.8995537161827087,1.0,0.0,3.0,1.0,0.0
18169200,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.8835314512252808,0.1637759655714035,0.14737369120121,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.9250638484954834,0.1862186193466186,0.1763880550861358,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.9885302186012268,0.2573786079883575,0.157970055937767,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8533725738525391,0.14744234085083,0.1398691534996032,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8439702987670898,0.1422503292560577,0.6409779787063599,285.3807373046875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4041442871094,285.3823547363281,1.0,0.2768447697162628,1.0,1.0,0.0,1.0,-1.5153234004974363,1.5153214931488037,1.8908746142187736e-06,1.16547691822052,1.0,1.0,0.0,29.34000396728516,40.0,25197.943359375,-0.0,274.08917236328125,1.0,283.1499938964844,284.8036804199219,294.33477783203125,296.02490234375,293.1499938964844,293.1499938964844,283.1499938964844,24879.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542161703109741,1.0,0.0,0.0,3.6409425735473633,3.640965461730957,8.845470915730402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.3349609375,0.0,1477.4373779296875,1895.4371337890625,0.0,1269.88037109375,0.8995537161827087,1.0,0.0,3.0,1.0,0.0
18169260,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.8732770085334778,0.1652923226356506,0.1487819254398346,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.9125155806541444,0.1877238899469375,0.1778693348169326,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.9930633902549744,0.2584415078163147,0.1679439544677734,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.8434276580810547,0.1484783440828323,0.1409025490283966,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.8331073522567749,0.1425569206476211,0.6426907181739807,285.3970031738281,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3828430175781,285.3988342285156,1.0,0.2813286483287811,1.0,1.0,0.0,1.0,-1.5340617895126345,1.5340598821640017,1.934676902237697e-06,1.1803382635116575,1.0,1.0,0.0,30.92306900024414,28.0,25721.5390625,-0.0,286.6146545410156,1.0,283.1499938964844,284.80596923828125,294.3934020996094,296.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,26042.56640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599729657173157,1.0,0.0,0.0,3.711101055145264,3.711124897003174,9.1896475851172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.060546875,0.0,1564.501708984375,1895.4371337890625,0.0,1310.3291015625,0.9167726635932922,1.0,0.0,3.0,1.0,0.0
18169320,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.8732770085334778,0.1652923226356506,0.1487819254398346,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.9125155806541444,0.1877238899469375,0.1778693348169326,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.9930633902549744,0.2584415078163147,0.1679439544677734,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.8434276580810547,0.1484783440828323,0.1409025490283966,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.8331073522567749,0.1425569206476211,0.6426907181739807,285.3970031738281,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3828430175781,285.3988342285156,1.0,0.2813286483287811,1.0,1.0,0.0,1.0,-1.5340617895126345,1.5340598821640017,1.934676902237697e-06,1.1803382635116575,1.0,1.0,0.0,30.92306900024414,28.0,25721.5390625,-0.0,286.6146545410156,1.0,283.1499938964844,284.80596923828125,294.3934020996094,296.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,26042.56640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599729657173157,1.0,0.0,0.0,3.711101055145264,3.711124897003174,9.1896475851172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.060546875,0.0,1564.501708984375,1895.4371337890625,0.0,1310.3291015625,0.9167726635932922,1.0,0.0,3.0,1.0,0.0
18169380,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.8823933601379395,0.1667626798152923,0.1500922888517379,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.9228463768959044,0.189147412776947,0.1792128831148147,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.9909666180610656,0.2603649199008941,0.1629865020513534,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.8511090874671936,0.1494572311639785,0.1418203115463256,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.839196503162384,0.1427657306194305,0.6436169743537903,285.40118408203125,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3666381835937,285.40093994140625,1.0,0.279975414276123,1.0,1.0,0.0,1.0,-1.5335198640823364,1.533517837524414,1.933601424752851e-06,1.1800928115844729,1.0,1.0,0.0,30.29241371154785,31.0,26017.294921875,-0.0,284.7201232910156,1.0,283.1499938964844,284.7958984375,294.44830322265625,296.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,27202.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654516458511353,1.0,0.0,0.0,3.779805898666382,3.779830455780029,9.533059142086132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.71923828125,0.0,1653.012939453125,1895.4371337890625,0.0,1349.505859375,0.9336338043212892,1.0,0.0,3.0,1.0,0.0
18169440,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.8823933601379395,0.1667626798152923,0.1500922888517379,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.9228463768959044,0.189147412776947,0.1792128831148147,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.9909666180610656,0.2603649199008941,0.1629865020513534,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.8511090874671936,0.1494572311639785,0.1418203115463256,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.839196503162384,0.1427657306194305,0.6436169743537903,285.40118408203125,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3666381835937,285.40093994140625,1.0,0.279975414276123,1.0,1.0,0.0,1.0,-1.5335198640823364,1.533517837524414,1.933601424752851e-06,1.1800928115844729,1.0,1.0,0.0,30.29241371154785,31.0,26017.294921875,-0.0,284.7201232910156,1.0,283.1499938964844,284.7958984375,294.44830322265625,296.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,27202.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654516458511353,1.0,0.0,0.0,3.779805898666382,3.779830455780029,9.533059142086132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.71923828125,0.0,1653.012939453125,1895.4371337890625,0.0,1349.505859375,0.9336338043212892,1.0,0.0,3.0,1.0,0.0
18169500,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.8857964873313904,0.167482241988182,0.1507335156202316,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.926662027835846,0.1898314207792282,0.179857850074768,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.9902278184890748,0.2623480558395386,0.1613931804895401,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8539049625396729,0.1499302834272384,0.1422629654407501,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.8412179350852966,0.1428671926259994,0.6440212726593018,285.3982849121094,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.364501953125,285.39813232421875,1.0,0.2800851464271545,1.0,1.0,0.0,1.0,-1.5341671705245972,1.5341651439666748,1.935033878908144e-06,1.180521845817566,1.0,1.0,0.0,30.107946395874023,31.0,26171.033203125,-0.0,284.5325927734375,1.0,283.1499938964844,284.7877502441406,294.4728088378906,296.2289428710937,293.1499938964844,293.1499938964844,283.1499938964844,27902.251953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674992442131042,1.0,0.0,0.0,3.820645809173584,3.8206710815429688,9.740177802086691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.95703125,0.0,1707.175537109375,1895.4371337890625,0.0,1364.3150634765625,0.9408568739891052,1.0,0.0,3.0,1.0,0.0
18169560,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007568359375,0.8871759176254272,0.1681998819112777,0.1513776630163192,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.9280483722686768,0.1905042678117752,0.1804979592561721,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.9901973605155944,0.2642990946769714,0.1613288521766662,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.8548493385314941,0.1503972709178924,0.1427066624164581,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.8414846062660217,0.1429735422134399,0.644485354423523,285.4008483886719,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3626708984375,285.401611328125,1.0,0.2805209755897522,1.0,1.0,0.0,1.0,-1.5367192029953003,1.5367172956466677,1.9410333607083885e-06,1.182530403137207,1.0,1.0,0.0,30.14842414855957,34.0,26329.294921875,-0.0,285.7995300292969,1.0,283.1499938964844,284.7864990234375,294.4975280761719,296.2623291015625,293.1499938964844,293.1499938964844,283.1499938964844,28330.166015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691699624061584,1.0,0.0,0.0,3.8454105854034415,3.8454360961914062,9.86685449788638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.19287109375,0.0,1740.5880126953125,1895.4371337890625,0.0,1376.464599609375,0.9497507810592652,1.0,0.0,3.0,1.0,0.0
18169620,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.8864376544952393,0.1696373224258422,0.152677834033966,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.926605463027954,0.1918242871761322,0.1817644536495208,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.9913434982299804,0.2676550149917602,0.1638267636299133,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8535174131393433,0.1513178497552871,0.1435927748680114,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.8389851450920105,0.1431808918714523,0.64548259973526,285.4087829589844,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.35699462890625,285.40997314453125,1.0,0.2822791039943695,1.0,1.0,0.0,1.0,-1.5450598001480105,1.545057773590088,1.9607480226113694e-06,1.1891164779663086,1.0,1.0,0.0,30.613847732543945,37.0,26716.802734375,-0.0,290.84130859375,1.0,283.1499938964844,284.7831726074219,294.5516967773437,296.33746337890625,293.1499938964844,293.1499938964844,283.1499938964844,29447.677734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723308563232422,1.0,0.0,0.0,3.9093446731567374,3.90937089920044,1.019767523757764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.65966796875,0.0,1828.857177734375,1895.4371337890625,0.0,1399.6124267578125,0.9654595851898192,1.0,0.0,3.0,1.0,0.0
18169680,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.8864376544952393,0.1696373224258422,0.152677834033966,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.926605463027954,0.1918242871761322,0.1817644536495208,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.9913434982299804,0.2676550149917602,0.1638267636299133,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8535174131393433,0.1513178497552871,0.1435927748680114,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.8389851450920105,0.1431808918714523,0.64548259973526,285.4087829589844,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.35699462890625,285.40997314453125,1.0,0.2822791039943695,1.0,1.0,0.0,1.0,-1.5450598001480105,1.545057773590088,1.9607480226113694e-06,1.1891164779663086,1.0,1.0,0.0,30.613847732543945,37.0,26716.802734375,-0.0,290.84130859375,1.0,283.1499938964844,284.7831726074219,294.5516967773437,296.33746337890625,293.1499938964844,293.1499938964844,283.1499938964844,29447.677734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723308563232422,1.0,0.0,0.0,3.9093446731567374,3.90937089920044,1.019767523757764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.65966796875,0.0,1828.857177734375,1895.4371337890625,0.0,1399.6124267578125,0.9654595851898192,1.0,0.0,3.0,1.0,0.0
18169740,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.8818700313568115,0.1710787564516067,0.1539956480264663,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9205552339553832,0.1931149512529373,0.1830171644687652,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.993550419807434,0.2699867784976959,0.1692079752683639,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42059326171875,0.8486913442611694,0.1522246748208999,0.1444799602031707,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.8331674933433533,0.1433548182249069,0.6464371085166931,285.4209289550781,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3472900390625,285.42242431640625,1.0,0.2850100994110107,1.0,1.0,0.0,1.0,-1.556816339492798,1.556814432144165,1.988766825888888e-06,1.1984106302261353,1.0,1.0,0.0,31.52504539489746,40.0,27153.232421875,-0.0,298.7092590332031,1.0,283.1499938964844,284.783203125,294.61004638671875,296.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,30572.576171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758787035942078,1.0,0.0,0.0,3.9726622104644775,3.972689390182495,1.0530683312026667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.12744140625,0.0,1919.1676025390625,1895.4371337890625,0.0,1425.8416748046875,0.981012761592865,1.0,0.0,3.0,1.0,0.0
18169800,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.8818700313568115,0.1710787564516067,0.1539956480264663,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9205552339553832,0.1931149512529373,0.1830171644687652,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.993550419807434,0.2699867784976959,0.1692079752683639,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42059326171875,0.8486913442611694,0.1522246748208999,0.1444799602031707,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.8331674933433533,0.1433548182249069,0.6464371085166931,285.4209289550781,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3472900390625,285.42242431640625,1.0,0.2850100994110107,1.0,1.0,0.0,1.0,-1.556816339492798,1.556814432144165,1.988766825888888e-06,1.1984106302261353,1.0,1.0,0.0,31.52504539489746,40.0,27153.232421875,-0.0,298.7092590332031,1.0,283.1499938964844,284.783203125,294.61004638671875,296.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,30572.576171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758787035942078,1.0,0.0,0.0,3.9726622104644775,3.972689390182495,1.0530683312026667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.12744140625,0.0,1919.1676025390625,1895.4371337890625,0.0,1425.8416748046875,0.981012761592865,1.0,0.0,3.0,1.0,0.0
18169860,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8741788864135742,0.1725209057331085,0.1553286164999008,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.9109035134315492,0.1943751871585846,0.1842554956674575,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9961214065551758,0.2710990309715271,0.176950067281723,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8410813212394714,0.1531175076961517,0.1453683078289032,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.8246116042137146,0.1434710621833801,0.6472229361534119,285.4369506835937,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3332824707031,285.43865966796875,1.0,0.2885655760765075,1.0,1.0,0.0,1.0,-1.5712053775787354,1.571203351020813,2.023408569584717e-06,1.209787368774414,1.0,1.0,0.0,32.85856246948242,28.0,27628.029296875,-0.0,309.0732116699219,1.0,283.1499938964844,284.786376953125,294.66973876953125,296.5081481933594,293.1499938964844,293.1499938964844,283.1499938964844,31680.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800873279571533,1.0,0.0,0.0,4.034030914306641,4.034059047698975,1.085854705706879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.4423828125,0.0,2009.4896240234373,1895.4371337890625,0.0,1457.2899169921875,0.9960962533950806,1.0,0.0,3.0,1.0,0.0
18169920,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8741788864135742,0.1725209057331085,0.1553286164999008,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.9109035134315492,0.1943751871585846,0.1842554956674575,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9961214065551758,0.2710990309715271,0.176950067281723,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8410813212394714,0.1531175076961517,0.1453683078289032,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.8246116042137146,0.1434710621833801,0.6472229361534119,285.4369506835937,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3332824707031,285.43865966796875,1.0,0.2885655760765075,1.0,1.0,0.0,1.0,-1.5712053775787354,1.571203351020813,2.023408569584717e-06,1.209787368774414,1.0,1.0,0.0,32.85856246948242,28.0,27628.029296875,-0.0,309.0732116699219,1.0,283.1499938964844,284.786376953125,294.66973876953125,296.5081481933594,293.1499938964844,293.1499938964844,283.1499938964844,31680.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800873279571533,1.0,0.0,0.0,4.034030914306641,4.034059047698975,1.085854705706879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.4423828125,0.0,2009.4896240234373,1895.4371337890625,0.0,1457.2899169921875,0.9960962533950806,1.0,0.0,3.0,1.0,0.0
18169980,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.8847094774246216,0.1739324182271957,0.1565728485584259,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.9225648045539856,0.1955783367156982,0.1853752881288528,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.9941477179527284,0.2729772925376892,0.170831099152565,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8498752117156982,0.153970256447792,0.1461531817913055,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.8316733241081238,0.143518254160881,0.6473517417907715,285.4468078613281,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.322998046875,285.4476928710937,1.0,0.2865360677242279,1.0,1.0,0.0,1.0,-1.5678037405014038,1.5678017139434814,2.0153636342001846e-06,1.2072579860687256,1.0,1.0,0.0,31.956104278564453,31.0,27836.626953125,-0.0,305.0386047363281,1.0,283.1499938964844,284.7862854003906,294.7252502441406,296.5843811035156,293.1499938964844,293.1499938964844,283.1499938964844,32257.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842520236968994,1.0,0.0,0.0,4.065657615661621,4.065686225891113,1.1029476354451615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.92578125,0.0,2057.124267578125,1895.4371337890625,0.0,1488.7584228515625,1.0,1.0,0.0,3.0,1.0,0.0
18170040,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.8847094774246216,0.1739324182271957,0.1565728485584259,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.9225648045539856,0.1955783367156982,0.1853752881288528,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.9941477179527284,0.2729772925376892,0.170831099152565,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8498752117156982,0.153970256447792,0.1461531817913055,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.8316733241081238,0.143518254160881,0.6473517417907715,285.4468078613281,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.322998046875,285.4476928710937,1.0,0.2865360677242279,1.0,1.0,0.0,1.0,-1.5678037405014038,1.5678017139434814,2.0153636342001846e-06,1.2072579860687256,1.0,1.0,0.0,31.956104278564453,31.0,27836.626953125,-0.0,305.0386047363281,1.0,283.1499938964844,284.7862854003906,294.7252502441406,296.5843811035156,293.1499938964844,293.1499938964844,283.1499938964844,32257.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842520236968994,1.0,0.0,0.0,4.065657615661621,4.065686225891113,1.1029476354451615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.92578125,0.0,2057.124267578125,1895.4371337890625,0.0,1488.7584228515625,1.0,1.0,0.0,3.0,1.0,0.0
18170100,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.8889063596725464,0.1746448427438736,0.1571960300207138,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.9271777868270874,0.1961731314659118,0.1859241873025894,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.993319809436798,0.2749821245670318,0.1686025410890579,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.8533200025558472,0.1543971002101898,0.1465420126914978,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.834260880947113,0.1435571163892746,0.6474277377128601,285.45416259765625,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.32342529296875,285.4555053710937,1.0,0.2863221168518066,1.0,1.0,0.0,1.0,-1.5670915842056274,1.567089557647705,2.0135382783337263e-06,1.2065999507904053,1.0,1.0,0.0,31.647125244140625,31.0,27923.75390625,-0.0,303.8764953613281,1.0,283.1499938964844,284.7912902832031,294.74871826171875,296.6131286621094,293.1499938964844,293.1499938964844,283.1499938964844,32241.103515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854574084281921,1.0,0.0,0.0,4.064763069152832,4.064791679382324,1.102462306334928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.998046875,0.0,2055.766845703125,1895.4371337890625,0.0,1497.93017578125,1.0,1.0,0.0,3.0,1.0,0.0
18170160,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.8910911679267883,0.1753678619861602,0.1578365862369537,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.9293822646141052,0.1967699527740478,0.186483159661293,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.9930473566055298,0.2769652009010315,0.1679020673036575,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.8549399971961975,0.1548287868499755,0.1469441056251526,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8351441025733948,0.1436113864183426,0.6476203203201294,285.4643859863281,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.32403564453125,285.4660949707031,1.0,0.286467969417572,1.0,1.0,0.0,1.0,-1.5684020519256592,1.5684000253677368,2.0166748981864657e-06,1.2076114416122437,1.0,1.0,0.0,31.581382751464844,34.0,28044.912109375,-0.0,304.3234558105469,1.0,283.1499938964844,284.7982788085937,294.77313232421875,296.64373779296875,293.1499938964844,293.1499938964844,283.04998779296875,32240.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863479614257812,1.0,0.0,0.0,4.0647478103637695,4.064776420593262,1.1024540071957745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.14404296875,0.0,2055.743408203125,1895.4371337890625,0.0,1504.7242431640625,1.0,1.0,0.0,3.0,1.0,0.0
18170220,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8919289112091064,0.1766607761383056,0.1590525209903717,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131774902344,0.9296350479125975,0.197828397154808,0.187536746263504,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.9934794902801514,0.2803418338298797,0.1690200120210647,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.8550054430961609,0.1555899232625961,0.1477058827877044,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.8339669108390808,0.1436312198638916,0.6478900909423828,285.4132080078125,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3222045898437,285.41436767578125,1.0,0.2875539064407348,1.0,1.0,0.0,1.0,-1.5737072229385376,1.5737051963806152,2.029476945608621e-06,1.211771011352539,1.0,1.0,0.0,31.829185485839844,37.0,28616.421875,-0.0,307.513916015625,1.0,283.0509338378906,284.7330627441406,294.8453063964844,296.7597045898437,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933416724205017,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.5107421875,0.0,2055.742919921875,1895.4371337890625,0.0,1558.60791015625,1.0,1.0,0.0,3.0,1.0,0.0
