time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170280,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8919289112091064,0.1766607761383056,0.1590525209903717,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131774902344,0.9296350479125975,0.197828397154808,0.187536746263504,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.9934794902801514,0.2803418338298797,0.1690200120210647,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.8550054430961609,0.1555899232625961,0.1477058827877044,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.8339669108390808,0.1436312198638916,0.6478900909423828,285.4132080078125,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3222045898437,285.41436767578125,1.0,0.2875539064407348,1.0,1.0,0.0,1.0,-1.5737072229385376,1.5737051963806152,2.029476945608621e-06,1.211771011352539,1.0,1.0,0.0,31.829185485839844,37.0,28616.421875,-0.0,307.513916015625,1.0,283.0509338378906,284.7330627441406,294.8453063964844,296.7597045898437,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933416724205017,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.5107421875,0.0,2055.742919921875,1895.4371337890625,0.0,1558.60791015625,1.0,1.0,0.0,3.0,1.0,0.0
18170340,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8864100575447083,0.177432507276535,0.159917876124382,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.9225578904151917,0.1984342187643051,0.1882718056440353,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.9953284859657288,0.2819596230983734,0.1743265837430954,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174987792969,0.8494738936424255,0.1559915989637375,0.1482220590114593,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.8275340795516968,0.1432841718196869,0.6470065116882324,285.2172546386719,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.3108215332031,285.21661376953125,1.0,0.2896826565265655,1.0,1.0,0.0,1.0,-1.5815566778182983,1.581554651260376,2.048549276878475e-06,1.21795654296875,1.0,1.0,0.0,32.69428634643555,40.0,29799.35546875,-0.0,313.6127319335937,1.0,282.7567138671875,284.51055908203125,294.9363708496094,296.94842529296875,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107301354408264,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.49169921875,0.0,2055.742919921875,1895.4371337890625,0.0,1696.4405517578125,1.0,1.0,0.0,3.0,1.0,0.0
18170400,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8864100575447083,0.177432507276535,0.159917876124382,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.9225578904151917,0.1984342187643051,0.1882718056440353,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.9953284859657288,0.2819596230983734,0.1743265837430954,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174987792969,0.8494738936424255,0.1559915989637375,0.1482220590114593,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.8275340795516968,0.1432841718196869,0.6470065116882324,285.2172546386719,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.3108215332031,285.21661376953125,1.0,0.2896826565265655,1.0,1.0,0.0,1.0,-1.5815566778182983,1.581554651260376,2.048549276878475e-06,1.21795654296875,1.0,1.0,0.0,32.69428634643555,40.0,29799.35546875,-0.0,313.6127319335937,1.0,282.7567138671875,284.51055908203125,294.9363708496094,296.94842529296875,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107301354408264,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.49169921875,0.0,2055.742919921875,1895.4371337890625,0.0,1696.4405517578125,1.0,1.0,0.0,3.0,1.0,0.0
18170460,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8751787543296814,0.1777614206075668,0.1603446304798126,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9091408252716064,0.1986011713743209,0.1885729134082794,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.997703731060028,0.2813282608985901,0.183238536119461,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8390073180198669,0.1560328304767608,0.1483886837959289,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8161264061927795,0.1425206661224365,0.6442652344703674,285.0124206542969,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.288818359375,285.0117492675781,1.0,0.2925582826137543,1.0,1.0,0.0,1.0,-1.5900380611419678,1.590035915374756,2.0692737052740995e-06,1.22463059425354,1.0,1.0,0.0,34.15391540527344,28.0,30997.12890625,-0.0,321.6864318847656,1.0,282.4568176269531,284.2810974121094,294.98779296875,297.0803527832031,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269496917724609,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.75732421875,0.0,2055.742919921875,1895.4371337890625,0.0,1829.5760498046875,1.0,1.0,0.0,3.0,1.0,0.0
18170520,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8751787543296814,0.1777614206075668,0.1603446304798126,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9091408252716064,0.1986011713743209,0.1885729134082794,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.997703731060028,0.2813282608985901,0.183238536119461,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8390073180198669,0.1560328304767608,0.1483886837959289,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8161264061927795,0.1425206661224365,0.6442652344703674,285.0124206542969,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.288818359375,285.0117492675781,1.0,0.2925582826137543,1.0,1.0,0.0,1.0,-1.5900380611419678,1.590035915374756,2.0692737052740995e-06,1.22463059425354,1.0,1.0,0.0,34.15391540527344,28.0,30997.12890625,-0.0,321.6864318847656,1.0,282.4568176269531,284.2810974121094,294.98779296875,297.0803527832031,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269496917724609,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.75732421875,0.0,2055.742919921875,1895.4371337890625,0.0,1829.5760498046875,1.0,1.0,0.0,3.0,1.0,0.0
18170580,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8802818059921265,0.1778280138969421,0.1604304015636444,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.9146357774734496,0.198460653424263,0.1884817481040954,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9968366026878356,0.28043994307518,0.1795766800642013,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8431029319763184,0.1558152139186859,0.1482148319482803,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8185468912124634,0.1414414644241333,0.6396227478981018,284.8131408691406,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2658996582031,284.81707763671875,1.0,0.2898124754428863,1.0,1.0,0.0,1.0,-1.579870343208313,1.5798683166503906,2.044516804744489e-06,1.2166937589645386,0.850135087966919,0.850135087966919,0.0,33.40826797485352,25.0,31668.453125,-0.0,314.7142944335937,1.0,282.15557861328125,284.0770263671875,295.0248718261719,297.17156982421875,293.1499938964844,293.1499938964844,282.45001220703125,41047.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397261261940002,1.0,0.0,0.0,3.929697036743164,3.929725646972656,1.0304131592420165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.73095703125,0.0,1948.1129150390625,1895.4371337890625,0.0,1937.2474365234373,0.9757813811302184,1.0,0.0,3.0,1.0,0.0
18170640,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8802818059921265,0.1778280138969421,0.1604304015636444,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.9146357774734496,0.198460653424263,0.1884817481040954,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9968366026878356,0.28043994307518,0.1795766800642013,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8431029319763184,0.1558152139186859,0.1482148319482803,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8185468912124634,0.1414414644241333,0.6396227478981018,284.8131408691406,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2658996582031,284.81707763671875,1.0,0.2898124754428863,1.0,1.0,0.0,1.0,-1.579870343208313,1.5798683166503906,2.044516804744489e-06,1.2166937589645386,0.850135087966919,0.850135087966919,0.0,33.40826797485352,25.0,31668.453125,-0.0,314.7142944335937,1.0,282.15557861328125,284.0770263671875,295.0248718261719,297.17156982421875,293.1499938964844,293.1499938964844,282.45001220703125,41047.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397261261940002,1.0,0.0,0.0,3.929697036743164,3.929725646972656,1.0304131592420165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.73095703125,0.0,1948.1129150390625,1895.4371337890625,0.0,1937.2474365234373,0.9757813811302184,1.0,0.0,3.0,1.0,0.0
18170700,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8853188157081604,0.1781869232654571,0.1605372875928878,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9202274680137634,0.198605477809906,0.1884495168924331,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9958432912826538,0.281394213438034,0.1759997606277465,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8472784757614136,0.1558765321969986,0.1481335461139679,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8217305541038513,0.1410607397556305,0.637277364730835,284.98175048828125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.26251220703125,285.00518798828125,1.0,0.2881854474544525,1.0,1.0,0.0,1.0,-1.572748780250549,1.572746753692627,2.0270952063583536e-06,1.2109616994857788,0.939997375011444,0.939997375011444,0.0,32.753440856933594,25.0,30932.90234375,-0.0,309.52789306640625,1.0,282.4075622558594,284.28228759765625,294.9420471191406,296.9383544921875,293.1499938964844,293.1499938964844,282.45001220703125,35895.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276178002357483,1.0,0.0,0.0,3.91612696647644,3.916154384613037,1.0233089824396302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.8408203125,0.0,1889.1966552734373,1895.4371337890625,0.0,1835.1475830078125,0.9739948511123656,1.0,0.0,3.0,1.0,0.0
18170760,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8928381204605103,0.1788788884878158,0.1610185652971267,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9285236597061156,0.1990169286727905,0.188711941242218,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9942528009414672,0.2832721471786499,0.1711259484291076,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8535122275352478,0.1561581194400787,0.1482895463705063,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8267959356307983,0.1409088522195816,0.6360425353050232,285.0298156738281,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2652282714844,285.0279235839844,1.0,0.2863972187042236,1.0,1.0,0.0,1.0,-1.566494107246399,1.566492199897766,2.0118916381761665e-06,1.205943942070007,0.9948585033416748,0.9948585033416748,0.0,31.96296501159668,28.0,31067.474609375,-0.0,304.4339294433594,1.0,282.4446105957031,284.2872314453125,294.9632873535156,296.9938049316406,293.1499938964844,293.1499938964844,282.1499938964844,32278.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199435234069824,1.0,0.0,0.0,4.033254146575928,4.033282279968262,1.085436565517739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0283203125,0.0,2013.393310546875,1895.4371337890625,0.0,1771.5565185546875,0.9950160384178162,1.0,0.0,3.0,1.0,0.0
18170820,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9008599519729614,0.1796302497386932,0.1618587374687194,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9369965195655824,0.1994060277938842,0.1891989111900329,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9924473762512208,0.2872379720211029,0.1664106994867324,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.859942615032196,0.1564022749662399,0.1486039608716964,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8313155174255371,0.1403858661651611,0.6339587569236755,284.8394470214844,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2697448730469,284.8467102050781,1.0,0.2848708629608154,1.0,1.0,0.0,1.0,-1.560298204421997,1.5602961778640747,1.9967590105807176e-06,1.2008440494537354,0.8387703895568848,0.8387703895568848,0.0,31.22404670715332,31.0,31656.255859375,-0.0,299.5428771972656,1.0,282.15484619140625,284.1031494140625,295.1073303222656,297.2269592285156,293.1499938964844,293.1499938964844,282.45001220703125,42077.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299546599388123,1.0,0.0,0.0,3.870647668838501,3.870675802230835,9.996789458455169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.091796875,0.0,1880.6826171875,1895.4371337890625,0.0,1854.6884765625,0.9637347459793092,1.0,0.0,3.0,1.0,0.0
18170880,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9008599519729614,0.1796302497386932,0.1618587374687194,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9369965195655824,0.1994060277938842,0.1891989111900329,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9924473762512208,0.2872379720211029,0.1664106994867324,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.859942615032196,0.1564022749662399,0.1486039608716964,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8313155174255371,0.1403858661651611,0.6339587569236755,284.8394470214844,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2697448730469,284.8467102050781,1.0,0.2848708629608154,1.0,1.0,0.0,1.0,-1.560298204421997,1.5602961778640747,1.9967590105807176e-06,1.2008440494537354,0.8387703895568848,0.8387703895568848,0.0,31.22404670715332,31.0,31656.255859375,-0.0,299.5428771972656,1.0,282.15484619140625,284.1031494140625,295.1073303222656,297.2269592285156,293.1499938964844,293.1499938964844,282.45001220703125,42077.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299546599388123,1.0,0.0,0.0,3.870647668838501,3.870675802230835,9.996789458455169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.091796875,0.0,1880.6826171875,1895.4371337890625,0.0,1854.6884765625,0.9637347459793092,1.0,0.0,3.0,1.0,0.0
18170940,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9037469625473022,0.181017056107521,0.1628498136997223,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9392765164375304,0.2002486735582351,0.1897927969694137,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9921465516090392,0.2911348044872284,0.1656869947910308,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8616474270820618,0.157021477818489,0.14902263879776,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8315591216087341,0.1402377039194107,0.6325363516807556,285.063232421875,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2760314941406,285.0617370605469,1.0,0.2848211228847503,1.0,1.0,0.0,1.0,-1.5601227283477783,1.560120701789856,1.9961048565164674e-06,1.2004956007003784,1.0,1.0,0.0,31.123815536499023,34.0,31329.189453125,-0.0,299.1950988769531,1.0,282.44451904296875,284.3101501464844,295.0812683105469,297.11798095703125,293.1499938964844,293.1499938964844,282.1499938964844,31543.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142466306686401,1.0,0.0,0.0,4.01662540435791,4.016653537750244,1.0765047591121402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.32470703125,0.0,1985.0689697265625,1895.4371337890625,0.0,1724.947509765625,0.9907976984977722,1.0,0.0,3.0,1.0,0.0
18171000,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9037469625473022,0.181017056107521,0.1628498136997223,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9392765164375304,0.2002486735582351,0.1897927969694137,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9921465516090392,0.2911348044872284,0.1656869947910308,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8616474270820618,0.157021477818489,0.14902263879776,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8315591216087341,0.1402377039194107,0.6325363516807556,285.063232421875,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2760314941406,285.0617370605469,1.0,0.2848211228847503,1.0,1.0,0.0,1.0,-1.5601227283477783,1.560120701789856,1.9961048565164674e-06,1.2004956007003784,1.0,1.0,0.0,31.123815536499023,34.0,31329.189453125,-0.0,299.1950988769531,1.0,282.44451904296875,284.3101501464844,295.0812683105469,297.11798095703125,293.1499938964844,293.1499938964844,282.1499938964844,31543.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142466306686401,1.0,0.0,0.0,4.01662540435791,4.016653537750244,1.0765047591121402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.32470703125,0.0,1985.0689697265625,1895.4371337890625,0.0,1724.947509765625,0.9907976984977722,1.0,0.0,3.0,1.0,0.0
18171060,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9020705223083496,0.1819052249193191,0.1638895124197006,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.936313807964325,0.200755625963211,0.1904652118682861,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9932228922843932,0.293707937002182,0.1683516800403595,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8592828512191772,0.1573974043130874,0.1495324522256851,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8281621932983398,0.1398845165967941,0.6316362023353577,284.8657531738281,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.27471923828125,284.8707580566406,1.0,0.2860467135906219,1.0,1.0,0.0,1.0,-1.5649075508117676,1.5649056434631348,2.007476041399059e-06,1.2041594982147217,0.8678728938102722,0.8678728938102722,0.0,31.554521560668945,37.0,32213.50390625,-0.0,302.595703125,1.0,282.15478515625,284.1070861816406,295.2303771972656,297.3815612792969,293.1499938964844,293.1499938964844,282.45001220703125,39674.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293661832809448,1.0,0.0,0.0,3.935276746749878,3.935305118560791,1.033341391121212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.59912109375,0.0,1944.2926025390625,1895.4371337890625,0.0,1849.760009765625,0.976603090763092,1.0,0.0,3.0,1.0,0.0
18171120,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9020705223083496,0.1819052249193191,0.1638895124197006,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.936313807964325,0.200755625963211,0.1904652118682861,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9932228922843932,0.293707937002182,0.1683516800403595,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8592828512191772,0.1573974043130874,0.1495324522256851,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8281621932983398,0.1398845165967941,0.6316362023353577,284.8657531738281,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.27471923828125,284.8707580566406,1.0,0.2860467135906219,1.0,1.0,0.0,1.0,-1.5649075508117676,1.5649056434631348,2.007476041399059e-06,1.2041594982147217,0.8678728938102722,0.8678728938102722,0.0,31.554521560668945,37.0,32213.50390625,-0.0,302.595703125,1.0,282.15478515625,284.1070861816406,295.2303771972656,297.3815612792969,293.1499938964844,293.1499938964844,282.45001220703125,39674.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293661832809448,1.0,0.0,0.0,3.935276746749878,3.935305118560791,1.033341391121212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.59912109375,0.0,1944.2926025390625,1895.4371337890625,0.0,1849.760009765625,0.976603090763092,1.0,0.0,3.0,1.0,0.0
18171180,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8963470458984375,0.1833167970180511,0.1649505198001861,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9285262227058412,0.2016189098358154,0.1911264955997467,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9952200055122375,0.2953207492828369,0.1739872395992279,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8532220125198364,0.1580434590578079,0.1500285863876342,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8212973475456238,0.1397321373224258,0.6305164694786072,285.0860900878906,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2708435058594,285.08770751953125,1.0,0.2882659137248993,1.0,1.0,0.0,1.0,-1.5729894638061523,1.57298743724823,2.026900119744824e-06,1.2104580402374268,1.0,1.0,0.0,32.46146774291992,40.0,31925.44140625,-0.0,308.86407470703125,1.0,282.44415283203125,284.318359375,295.197509765625,297.2735595703125,293.1499938964844,293.1499938964844,282.1499938964844,32285.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176999449729919,1.0,0.0,0.0,4.066692352294922,4.066720962524414,1.103509021049831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.95654296875,0.0,2058.77294921875,1895.4371337890625,0.0,1753.1385498046875,1.0,1.0,0.0,3.0,1.0,0.0
18171240,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8963470458984375,0.1833167970180511,0.1649505198001861,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9285262227058412,0.2016189098358154,0.1911264955997467,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9952200055122375,0.2953207492828369,0.1739872395992279,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8532220125198364,0.1580434590578079,0.1500285863876342,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8212973475456238,0.1397321373224258,0.6305164694786072,285.0860900878906,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2708435058594,285.08770751953125,1.0,0.2882659137248993,1.0,1.0,0.0,1.0,-1.5729894638061523,1.57298743724823,2.026900119744824e-06,1.2104580402374268,1.0,1.0,0.0,32.46146774291992,40.0,31925.44140625,-0.0,308.86407470703125,1.0,282.44415283203125,284.318359375,295.197509765625,297.2735595703125,293.1499938964844,293.1499938964844,282.1499938964844,32285.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176999449729919,1.0,0.0,0.0,4.066692352294922,4.066720962524414,1.103509021049831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.95654296875,0.0,2058.77294921875,1895.4371337890625,0.0,1753.1385498046875,1.0,1.0,0.0,3.0,1.0,0.0
18171300,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8931395411491394,0.1839319616556167,0.1656431853771209,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.924142360687256,0.2020080685615539,0.1916010528802871,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9962103962898254,0.2956703901290893,0.177261546254158,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.849865198135376,0.1583384573459625,0.150393933057785,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8174933195114136,0.1396227180957794,0.6304202079772949,284.9586181640625,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2671813964844,284.9371337890625,1.0,0.2897169589996338,1.0,1.0,0.0,1.0,-1.578644871711731,1.5786428451538086,2.0406212115631206e-06,1.2149170637130735,0.9720986485481262,0.9720986485481262,0.0,33.02994155883789,40.0,32931.83203125,-0.0,313.10809326171875,1.0,282.1885070800781,284.1413269042969,295.3095397949219,297.5341186523437,293.1499938964844,293.1499938964844,282.1499938964844,32672.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280269861221313,1.0,0.0,0.0,4.062664031982422,4.062692642211914,1.1013239600288216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7294921875,0.0,2056.492919921875,1895.4371337890625,0.0,1838.5635986328125,1.0,1.0,0.0,3.0,1.0,0.0
18171360,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8878663182258606,0.1842691153287887,0.1660675108432769,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9175812005996704,0.2021819353103637,0.1918728053569793,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9973480105400084,0.2953976094722748,0.1816586405038833,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8448628187179565,0.1584621667861938,0.1506021171808242,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8119877576828003,0.1393408775329589,0.6296035051345825,284.9017028808594,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2597045898437,284.9018859863281,1.0,0.2913300096988678,1.0,1.0,0.0,1.0,-1.584028959274292,1.5840269327163696,2.053756134046125e-06,1.219177007675171,0.9238327741622924,0.9238327741622924,0.0,33.778419494628906,43.0,33069.04296875,-0.0,317.733642578125,1.0,282.15478515625,284.1102600097656,295.3334350585937,297.5361328125,293.1499938964844,293.1499938964844,281.8500061035156,36242.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344043254852295,1.0,0.0,0.0,4.041623592376709,4.041652679443359,1.0899460676228043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.33544921875,0.0,2057.515869140625,1895.4371337890625,0.0,1892.1158447265625,0.9983785152435304,1.0,0.0,3.0,1.0,0.0
18171420,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8741475343704224,0.1847374439239502,0.1665833741426468,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9017361402511596,0.2023134976625442,0.1921098828315735,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9990000128746032,0.2933426797389984,0.1922460794448852,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8322857618331909,0.1585291177034378,0.1507719308137893,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7974118590354919,0.1385439336299896,0.6266278028488159,284.8222351074219,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.23876953125,284.84002685546875,1.0,0.2949224412441253,1.0,1.0,0.0,1.0,-1.5942754745483398,1.5942734479904177,2.0789077552763047e-06,1.227289795875549,0.7830049991607666,0.7830049991607666,0.0,35.67744445800781,31.0,33494.921875,-0.0,327.9058532714844,1.0,281.8559875488281,284.06201171875,295.369140625,297.619384765625,293.1499938964844,293.1499938964844,282.1499938964844,47352.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749057412147522,1.0,0.0,0.0,3.609135150909424,3.609161615371704,8.691596917742572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.77685546875,0.0,1609.157958984375,1895.4371337890625,0.0,2017.3018798828125,0.9123873710632324,1.0,0.0,3.0,1.0,0.0
18171480,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8741475343704224,0.1847374439239502,0.1665833741426468,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9017361402511596,0.2023134976625442,0.1921098828315735,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9990000128746032,0.2933426797389984,0.1922460794448852,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8322857618331909,0.1585291177034378,0.1507719308137893,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7974118590354919,0.1385439336299896,0.6266278028488159,284.8222351074219,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.23876953125,284.84002685546875,1.0,0.2949224412441253,1.0,1.0,0.0,1.0,-1.5942754745483398,1.5942734479904177,2.0789077552763047e-06,1.227289795875549,0.7830049991607666,0.7830049991607666,0.0,35.67744445800781,31.0,33494.921875,-0.0,327.9058532714844,1.0,281.8559875488281,284.06201171875,295.369140625,297.619384765625,293.1499938964844,293.1499938964844,282.1499938964844,47352.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749057412147522,1.0,0.0,0.0,3.609135150909424,3.609161615371704,8.691596917742572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.77685546875,0.0,1609.157958984375,1895.4371337890625,0.0,2017.3018798828125,0.9123873710632324,1.0,0.0,3.0,1.0,0.0
18171540,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8814380764961243,0.1861956566572189,0.1676210612058639,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9085311889648438,0.2031624317169189,0.1926834136247635,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.998661994934082,0.292865127325058,0.1883307695388794,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8377588391304016,0.159164160490036,0.1511825323104858,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8013946413993835,0.1382032930850982,0.624291718006134,285.0331115722656,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2308654785156,285.0291442871094,1.0,0.2928737998008728,1.0,1.0,0.0,1.0,-1.5892099142074585,1.589207887649536,2.0665770534833428e-06,1.2233916521072388,0.9375038743019104,0.9375038743019104,0.0,34.9260139465332,25.0,33274.765625,-0.0,323.365966796875,1.0,282.14288330078125,284.2317810058594,295.3137512207031,297.47857666015625,293.1499938964844,293.1499938964844,281.8500061035156,31534.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336208820343018,1.0,0.0,0.0,3.8126513957977295,3.812677145004273,9.69945858741994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.8037109375,0.0,1725.94091796875,1895.4371337890625,0.0,1885.505615234375,0.9447067379951476,1.0,0.0,3.0,1.0,0.0
18171600,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8814380764961243,0.1861956566572189,0.1676210612058639,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9085311889648438,0.2031624317169189,0.1926834136247635,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.998661994934082,0.292865127325058,0.1883307695388794,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8377588391304016,0.159164160490036,0.1511825323104858,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8013946413993835,0.1382032930850982,0.624291718006134,285.0331115722656,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2308654785156,285.0291442871094,1.0,0.2928737998008728,1.0,1.0,0.0,1.0,-1.5892099142074585,1.589207887649536,2.0665770534833428e-06,1.2233916521072388,0.9375038743019104,0.9375038743019104,0.0,34.9260139465332,25.0,33274.765625,-0.0,323.365966796875,1.0,282.14288330078125,284.2317810058594,295.3137512207031,297.47857666015625,293.1499938964844,293.1499938964844,281.8500061035156,31534.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336208820343018,1.0,0.0,0.0,3.8126513957977295,3.812677145004273,9.69945858741994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.8037109375,0.0,1725.94091796875,1895.4371337890625,0.0,1885.505615234375,0.9447067379951476,1.0,0.0,3.0,1.0,0.0
18171660,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8976155519485474,0.1870305240154266,0.1685322821140289,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9261739253997804,0.2036092281341552,0.1932130306959152,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9963814616203308,0.2953167557716369,0.1778722256422042,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8512569665908813,0.1595051288604736,0.1515735536813736,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8133085370063782,0.1376638412475586,0.6220566630363464,284.8590393066406,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2325744628906,284.8690795898437,1.0,0.2889255285263061,1.0,1.0,0.0,1.0,-1.5761733055114746,1.5761712789535522,2.034628323599464e-06,1.2129780054092407,0.7953698635101318,0.7953698635101318,0.0,33.06911087036133,28.0,33539.7421875,-0.0,312.0183410644531,1.0,281.8564147949219,284.0790710449219,295.43280029296875,297.6796875,293.1499938964844,293.1499938964844,282.1499938964844,43133.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451270222663879,1.0,0.0,0.0,3.5934722423553467,3.5934979915618896,8.616321451881959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.03564453125,0.0,1560.5645751953125,1895.4371337890625,0.0,1983.4437255859373,0.9042397737503052,1.0,0.0,3.0,1.0,0.0
18171720,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8976155519485474,0.1870305240154266,0.1685322821140289,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9261739253997804,0.2036092281341552,0.1932130306959152,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9963814616203308,0.2953167557716369,0.1778722256422042,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8512569665908813,0.1595051288604736,0.1515735536813736,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8133085370063782,0.1376638412475586,0.6220566630363464,284.8590393066406,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2325744628906,284.8690795898437,1.0,0.2889255285263061,1.0,1.0,0.0,1.0,-1.5761733055114746,1.5761712789535522,2.034628323599464e-06,1.2129780054092407,0.7953698635101318,0.7953698635101318,0.0,33.06911087036133,28.0,33539.7421875,-0.0,312.0183410644531,1.0,281.8564147949219,284.0790710449219,295.43280029296875,297.6796875,293.1499938964844,293.1499938964844,282.1499938964844,43133.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451270222663879,1.0,0.0,0.0,3.5934722423553467,3.5934979915618896,8.616321451881959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.03564453125,0.0,1560.5645751953125,1895.4371337890625,0.0,1983.4437255859373,0.9042397737503052,1.0,0.0,3.0,1.0,0.0
18171780,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.908545970916748,0.1884665042161941,0.1695642918348312,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.937625527381897,0.2044767141342163,0.1938202530145645,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.994377076625824,0.2999764680862427,0.171478271484375,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8600736856460571,0.1601872146129608,0.1520390510559082,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8200078010559082,0.1374862939119339,0.620405912399292,285.0468444824219,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.24560546875,285.042236328125,1.0,0.2869883775711059,1.0,1.0,0.0,1.0,-1.5690324306488037,1.5690304040908811,2.0169359231658746e-06,1.2069817781448364,0.9463106393814088,0.9463106393814088,0.0,32.03556823730469,31.0,33228.94140625,0.0,305.8349304199219,1.0,282.1429138183594,284.23797607421875,295.39227294921875,297.55279541015625,293.1499938964844,293.1499938964844,281.8500061035156,30673.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73024982213974,1.0,0.0,0.0,3.797329664230346,3.797354936599731,9.621657000025152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.3662109375,0.0,1700.7987060546875,1895.4371337890625,0.0,1857.162109375,0.9406137466430664,1.0,0.0,3.0,1.0,0.0
18171840,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.908545970916748,0.1884665042161941,0.1695642918348312,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.937625527381897,0.2044767141342163,0.1938202530145645,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.994377076625824,0.2999764680862427,0.171478271484375,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8600736856460571,0.1601872146129608,0.1520390510559082,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8200078010559082,0.1374862939119339,0.620405912399292,285.0468444824219,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.24560546875,285.042236328125,1.0,0.2869883775711059,1.0,1.0,0.0,1.0,-1.5690324306488037,1.5690304040908811,2.0169359231658746e-06,1.2069817781448364,0.9463106393814088,0.9463106393814088,0.0,32.03556823730469,31.0,33228.94140625,0.0,305.8349304199219,1.0,282.1429138183594,284.23797607421875,295.39227294921875,297.55279541015625,293.1499938964844,293.1499938964844,281.8500061035156,30673.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73024982213974,1.0,0.0,0.0,3.797329664230346,3.797354936599731,9.621657000025152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.3662109375,0.0,1700.7987060546875,1895.4371337890625,0.0,1857.162109375,0.9406137466430664,1.0,0.0,3.0,1.0,0.0
18171900,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.912352442741394,0.1890093982219696,0.1701941490173339,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9411174654960632,0.2048068791627884,0.1942334473133087,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9937601685523988,0.3021302819252014,0.1697680354118347,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8628453612327576,0.1604555398225784,0.1523685604333877,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8218355774879456,0.1373614817857742,0.6201237440109253,284.8905944824219,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.25079345703125,284.86737060546875,1.0,0.2866477072238922,1.0,1.0,0.0,1.0,-1.5682880878448486,1.5682860612869265,2.014952315221308e-06,1.206226825714111,0.8532124757766724,0.8532124757766724,0.0,31.790218353271484,31.0,34027.05078125,0.0,304.825927734375,1.0,281.8936462402344,284.0416564941406,295.50006103515625,297.8029479980469,293.1499938964844,293.1499938964844,281.8500061035156,35334.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738970160484314,1.0,0.0,0.0,3.811563014984131,3.811589241027832,9.69392090155452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.81494140625,0.0,1754.3172607421875,1895.4371337890625,0.0,1930.8128662109373,0.944057822227478,1.0,0.0,3.0,1.0,0.0
18171960,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.912995219230652,0.1893111616373062,0.1705351918935775,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9414296746253968,0.2049461007118225,0.1944275498390197,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9937708973884584,0.3037742674350738,0.1697971075773239,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8631092309951782,0.1605715453624725,0.1525287926197052,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8214089870452881,0.1370997875928878,0.619173526763916,284.865234375,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.2522888183594,284.87481689453125,1.0,0.2866452932357788,1.0,1.0,0.0,1.0,-1.5680162906646729,1.5680142641067505,2.0141035292908782e-06,1.2058396339416504,0.806480884552002,0.806480884552002,0.0,31.784502029418945,34.0,33743.65625,0.0,304.6816711425781,1.0,281.8565673828125,284.0723876953125,295.5146179199219,297.7703552246094,293.1499938964844,293.1499938964844,282.1499938964844,41918.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431201934814453,1.0,0.0,0.0,3.6269705295562735,3.6269962787628174,8.777712423579942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.20068359375,0.0,1588.87841796875,1895.4371337890625,0.0,1966.2330322265625,0.9104340076446532,1.0,0.0,3.0,1.0,0.0
18172020,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9123342037200928,0.190762773156166,0.1716177314519882,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9396912455558776,0.205830231308937,0.1950926482677459,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.994441032409668,0.3068343698978424,0.1716612130403518,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8617588877677917,0.1612836420536041,0.1530674695968628,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8188310861587524,0.1369723379611969,0.618076503276825,285.060791015625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2574768066406,285.05682373046875,1.0,0.2875843644142151,1.0,1.0,0.0,1.0,-1.5716784000396729,1.57167649269104,2.022567741732928e-06,1.2083890438079834,0.9686893224716188,0.9686893224716188,0.0,32.09477233886719,37.0,33605.26953125,0.0,307.2554016113281,1.0,282.1432189941406,284.2369384765625,295.4741516113281,297.6557006835937,293.1499938964844,293.1499938964844,281.8500061035156,30225.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305638194084167,1.0,0.0,0.0,3.842449903488159,3.842475652694702,9.851667073235149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.03515625,0.0,1751.9033203125,1895.4371337890625,0.0,1859.795166015625,0.9505107402801514,1.0,0.0,3.0,1.0,0.0
18172080,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9123342037200928,0.190762773156166,0.1716177314519882,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9396912455558776,0.205830231308937,0.1950926482677459,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.994441032409668,0.3068343698978424,0.1716612130403518,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8617588877677917,0.1612836420536041,0.1530674695968628,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8188310861587524,0.1369723379611969,0.618076503276825,285.060791015625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2574768066406,285.05682373046875,1.0,0.2875843644142151,1.0,1.0,0.0,1.0,-1.5716784000396729,1.57167649269104,2.022567741732928e-06,1.2083890438079834,0.9686893224716188,0.9686893224716188,0.0,32.09477233886719,37.0,33605.26953125,0.0,307.2554016113281,1.0,282.1432189941406,284.2369384765625,295.4741516113281,297.6557006835937,293.1499938964844,293.1499938964844,281.8500061035156,30225.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305638194084167,1.0,0.0,0.0,3.842449903488159,3.842475652694702,9.851667073235149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.03515625,0.0,1751.9033203125,1895.4371337890625,0.0,1859.795166015625,0.9505107402801514,1.0,0.0,3.0,1.0,0.0
