time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172140,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.906808614730835,0.1916018426418304,0.1726309359073639,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9328185319900512,0.2063062340021133,0.1957506239414215,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9960456490516664,0.3081861436367035,0.176687479019165,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8564473986625671,0.1616852432489395,0.1536172479391098,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8125408291816711,0.1365484595298767,0.6169543862342834,284.8709411621094,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2530212402344,284.8780822753906,1.0,0.2896044254302978,1.0,1.0,0.0,1.0,-1.579031467437744,1.5790294408798218,2.040156459770514e-06,1.2139744758605957,0.8311777710914612,0.8311777710914612,0.0,32.92504119873047,40.0,34366.88671875,0.0,313.0124816894531,1.0,281.8564147949219,284.0515441894531,295.592529296875,297.88543701171875,293.1499938964844,293.1499938964844,282.1499938964844,40382.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458773851394653,1.0,0.0,0.0,3.7327029705047607,3.732729434967041,9.296942948822108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.576171875,0.0,1698.9359130859375,1895.4371337890625,0.0,1989.892333984375,0.932209014892578,1.0,0.0,3.0,1.0,0.0
18172200,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.906808614730835,0.1916018426418304,0.1726309359073639,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9328185319900512,0.2063062340021133,0.1957506239414215,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9960456490516664,0.3081861436367035,0.176687479019165,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8564473986625671,0.1616852432489395,0.1536172479391098,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8125408291816711,0.1365484595298767,0.6169543862342834,284.8709411621094,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2530212402344,284.8780822753906,1.0,0.2896044254302978,1.0,1.0,0.0,1.0,-1.579031467437744,1.5790294408798218,2.040156459770514e-06,1.2139744758605957,0.8311777710914612,0.8311777710914612,0.0,32.92504119873047,40.0,34366.88671875,0.0,313.0124816894531,1.0,281.8564147949219,284.0515441894531,295.592529296875,297.88543701171875,293.1499938964844,293.1499938964844,282.1499938964844,40382.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458773851394653,1.0,0.0,0.0,3.7327029705047607,3.732729434967041,9.296942948822108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.576171875,0.0,1698.9359130859375,1895.4371337890625,0.0,1989.892333984375,0.932209014892578,1.0,0.0,3.0,1.0,0.0
18172260,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8984759449958801,0.1930237561464309,0.1737125515937805,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.922230064868927,0.2071756869554519,0.1964314877986908,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9978536367416382,0.3085856139659881,0.1839446127414703,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8484073877334595,0.1623936295509338,0.1541835814714431,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8030752539634705,0.1363146007061004,0.6155775189399719,285.0724182128906,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2471923828125,285.0694274902344,1.0,0.2924447953701019,1.0,1.0,0.0,1.0,-1.5888851881027222,1.5888831615447998,2.0639977265091147e-06,1.2215640544891355,1.0,1.0,0.0,34.18549728393555,43.0,34256.5390625,0.0,321.2060546875,1.0,282.1439208984375,284.2275085449219,295.5452880859375,297.7675170898437,293.1499938964844,293.1499938964844,281.8500061035156,30301.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353276610374451,1.0,0.0,0.0,3.9348702430725098,3.934896945953369,1.0331278872399707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.11962890625,0.0,1868.162353515625,1895.4371337890625,0.0,1899.9178466796875,0.9714588522911072,1.0,0.0,3.0,1.0,0.0
18172320,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8984759449958801,0.1930237561464309,0.1737125515937805,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.922230064868927,0.2071756869554519,0.1964314877986908,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9978536367416382,0.3085856139659881,0.1839446127414703,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8484073877334595,0.1623936295509338,0.1541835814714431,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8030752539634705,0.1363146007061004,0.6155775189399719,285.0724182128906,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2471923828125,285.0694274902344,1.0,0.2924447953701019,1.0,1.0,0.0,1.0,-1.5888851881027222,1.5888831615447998,2.0639977265091147e-06,1.2215640544891355,1.0,1.0,0.0,34.18549728393555,43.0,34256.5390625,0.0,321.2060546875,1.0,282.1439208984375,284.2275085449219,295.5452880859375,297.7675170898437,293.1499938964844,293.1499938964844,281.8500061035156,30301.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353276610374451,1.0,0.0,0.0,3.9348702430725098,3.934896945953369,1.0331278872399707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.11962890625,0.0,1868.162353515625,1895.4371337890625,0.0,1899.9178466796875,0.9714588522911072,1.0,0.0,3.0,1.0,0.0
18172380,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8876742124557495,0.1938319355249405,0.1747373044490814,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9091314673423768,0.2076417952775955,0.1971166431903839,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.3073158860206604,0.1928164660930633,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8384127616882324,0.1627926081418991,0.1547665894031524,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7911736369132996,0.1357733905315399,0.6140968203544617,284.8727111816406,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2337341308594,284.8774108886719,1.0,0.2959582209587097,1.0,1.0,0.0,1.0,-1.60051167011261,1.600509524345398,2.092455133606564e-06,1.230606198310852,0.8632703423500061,0.8632703423500061,0.0,35.85892868041992,46.0,35194.5390625,0.0,331.5031433105469,1.0,281.8559875488281,284.0219421386719,295.6559753417969,297.9999084472656,293.1499938964844,293.1499938964844,282.1499938964844,38995.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520053386688232,1.0,0.0,0.0,3.877046585083008,3.877074241638184,1.0029870054495404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.74072265625,0.0,1864.2867431640625,1895.4371337890625,0.0,2042.8253173828125,0.9631493091583252,1.0,0.0,3.0,1.0,0.0
18172440,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8876742124557495,0.1938319355249405,0.1747373044490814,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9091314673423768,0.2076417952775955,0.1971166431903839,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.3073158860206604,0.1928164660930633,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8384127616882324,0.1627926081418991,0.1547665894031524,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7911736369132996,0.1357733905315399,0.6140968203544617,284.8727111816406,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2337341308594,284.8774108886719,1.0,0.2959582209587097,1.0,1.0,0.0,1.0,-1.60051167011261,1.600509524345398,2.092455133606564e-06,1.230606198310852,0.8632703423500061,0.8632703423500061,0.0,35.85892868041992,46.0,35194.5390625,0.0,331.5031433105469,1.0,281.8559875488281,284.0219421386719,295.6559753417969,297.9999084472656,293.1499938964844,293.1499938964844,282.1499938964844,38995.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520053386688232,1.0,0.0,0.0,3.877046585083008,3.877074241638184,1.0029870054495404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.74072265625,0.0,1864.2867431640625,1895.4371337890625,0.0,2042.8253173828125,0.9631493091583252,1.0,0.0,3.0,1.0,0.0
18172500,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8809977769851685,0.1943870186805725,0.1751106530427932,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.901716649532318,0.2079595774412155,0.1973383873701095,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.3062916100025177,0.1979250460863113,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8324117660522461,0.163053885102272,0.1549604684114456,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7840750217437744,0.1355231255292892,0.6128308773040771,285.03631591796875,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2266540527344,285.0579833984375,1.0,0.2978763878345489,1.0,1.0,0.0,1.0,-1.6060712337493896,1.6060690879821775,2.106121200995404e-06,1.2349045276641846,0.969260036945343,0.969260036945343,0.0,36.877437591552734,46.0,34691.453125,0.0,337.0736694335937,1.0,282.107177734375,284.212158203125,295.5848388671875,297.8012390136719,293.1499938964844,293.1499938964844,282.1499938964844,33673.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744911253452301,1.0,0.0,0.0,3.9163570404052734,3.916383981704712,1.0234292631139397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.0869140625,0.0,1871.6527099609373,1895.4371337890625,0.0,1981.590576171875,0.9722562432289124,1.0,0.0,3.0,1.0,0.0
18172560,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8755512237548828,0.1952046900987625,0.1757957637310028,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8955873250961304,0.2084835767745971,0.1977964639663696,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.3053230047225952,0.2025401592254638,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8273271918296814,0.1634816974401474,0.1553409546613693,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7779203653335571,0.1354097127914428,0.6122580170631409,285.08087158203125,284.95001220703125,295.8091125488281,292.6239929199219,295.8065795898437,297.22247314453125,285.08062744140625,1.0,0.2999181449413299,1.0,1.0,0.0,1.0,-1.6127526760101318,1.61275053024292,2.1226164790277835e-06,1.2400673627853394,1.0,1.0,0.0,37.88027191162109,34.0,34978.4296875,0.0,343.2090759277344,1.0,282.14422607421875,284.2158508300781,295.6015930175781,297.8707275390625,293.1499938964844,293.1499938964844,281.8500061035156,31703.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424325942993164,1.0,0.0,0.0,4.036101341247559,4.036128997802734,1.0869695188375772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.78662109375,0.0,2012.4671630859373,1895.4371337890625,0.0,1960.3486328125,0.9948655366897584,1.0,0.0,3.0,1.0,0.0
18172620,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8812283873558044,0.195996955037117,0.1767391413450241,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9007560014724731,0.2089448124170303,0.1984041929244995,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.3035244047641754,0.1996972113847732,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8316892385482788,0.1638758182525634,0.1558459550142288,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7805659770965576,0.1347855925559997,0.6099914908409119,284.870849609375,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2121887207031,284.8720092773437,1.0,0.2982166111469269,1.0,1.0,0.0,1.0,-1.6091021299362185,1.609100103378296,2.113446953444509e-06,1.23711895942688,0.8876333236694336,0.8876333236694336,0.0,37.26285552978516,25.0,35725.828125,0.0,339.6575927734375,1.0,281.8546447753906,283.99237060546875,295.700927734375,298.08648681640625,293.1499938964844,293.1499938964844,282.1499938964844,38312.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586857080459595,1.0,0.0,0.0,3.990535497665405,3.990564346313477,1.0625652748785797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.7236328125,0.0,2005.879638671875,1895.4371337890625,0.0,2101.05517578125,0.9878581166267396,1.0,0.0,3.0,1.0,0.0
18172680,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8812283873558044,0.195996955037117,0.1767391413450241,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9007560014724731,0.2089448124170303,0.1984041929244995,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.3035244047641754,0.1996972113847732,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8316892385482788,0.1638758182525634,0.1558459550142288,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7805659770965576,0.1347855925559997,0.6099914908409119,284.870849609375,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2121887207031,284.8720092773437,1.0,0.2982166111469269,1.0,1.0,0.0,1.0,-1.6091021299362185,1.609100103378296,2.113446953444509e-06,1.23711895942688,0.8876333236694336,0.8876333236694336,0.0,37.26285552978516,25.0,35725.828125,0.0,339.6575927734375,1.0,281.8546447753906,283.99237060546875,295.700927734375,298.08648681640625,293.1499938964844,293.1499938964844,282.1499938964844,38312.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586857080459595,1.0,0.0,0.0,3.990535497665405,3.990564346313477,1.0625652748785797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.7236328125,0.0,2005.879638671875,1895.4371337890625,0.0,2101.05517578125,0.9878581166267396,1.0,0.0,3.0,1.0,0.0
18172740,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8995442986488342,0.1972847729921341,0.1775793880224228,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9200226068496704,0.2097221910953521,0.198877215385437,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9986054301261902,0.3054838180541992,0.187981903553009,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8469415903091431,0.1645159274339676,0.1562261283397674,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7942283749580383,0.134384423494339,0.6071764230728149,285.0635070800781,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2158203125,285.0640563964844,1.0,0.2933189868927002,1.0,1.0,0.0,1.0,-1.5936939716339111,1.5936919450759888,2.0751879219460534e-06,1.224820613861084,1.0,1.0,0.0,34.9051513671875,28.0,34846.57421875,0.0,325.5191955566406,1.0,282.14459228515625,284.19091796875,295.6293029785156,297.9069519042969,293.1499938964844,293.1499938964844,281.8500061035156,32300.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466295957565308,1.0,0.0,0.0,4.06752872467041,4.067556858062744,1.1039628589060158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.439453125,0.0,2060.038818359375,1895.4371337890625,0.0,1996.364013671875,1.0,1.0,0.0,3.0,1.0,0.0
18172800,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8995442986488342,0.1972847729921341,0.1775793880224228,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9200226068496704,0.2097221910953521,0.198877215385437,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9986054301261902,0.3054838180541992,0.187981903553009,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8469415903091431,0.1645159274339676,0.1562261283397674,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7942283749580383,0.134384423494339,0.6071764230728149,285.0635070800781,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2158203125,285.0640563964844,1.0,0.2933189868927002,1.0,1.0,0.0,1.0,-1.5936939716339111,1.5936919450759888,2.0751879219460534e-06,1.224820613861084,1.0,1.0,0.0,34.9051513671875,28.0,34846.57421875,0.0,325.5191955566406,1.0,282.14459228515625,284.19091796875,295.6293029785156,297.9069519042969,293.1499938964844,293.1499938964844,281.8500061035156,32300.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466295957565308,1.0,0.0,0.0,4.06752872467041,4.067556858062744,1.1039628589060158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.439453125,0.0,2060.038818359375,1895.4371337890625,0.0,1996.364013671875,1.0,1.0,0.0,3.0,1.0,0.0
18172860,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9142926335334778,0.1984319239854812,0.1786732226610183,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9355354309082032,0.2105480432510376,0.199649304151535,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9967927932739258,0.3099777400493622,0.1794070601463318,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8589683771133423,0.1652850955724716,0.1569058299064636,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8044825792312622,0.1342483609914779,0.6061304211616516,284.85626220703125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2275695800781,284.8574523925781,1.0,0.2907349765300751,1.0,1.0,0.0,1.0,-1.58519184589386,1.5851898193359375,2.054119249805808e-06,1.217903971672058,0.8826484084129333,0.8826484084129333,0.0,33.41360855102539,31.0,35434.33984375,0.0,317.31414794921875,1.0,281.8545837402344,283.9736328125,295.7148132324219,298.08551025390625,293.1499938964844,293.1499938964844,282.1499938964844,38687.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584400773048401,1.0,0.0,0.0,3.99136734008789,3.991396188735962,1.0630083124851808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.31689453125,0.0,2010.053466796875,1895.4371337890625,0.0,2098.904296875,0.987966775894165,1.0,0.0,3.0,1.0,0.0
18172920,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9142926335334778,0.1984319239854812,0.1786732226610183,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9355354309082032,0.2105480432510376,0.199649304151535,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9967927932739258,0.3099777400493622,0.1794070601463318,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8589683771133423,0.1652850955724716,0.1569058299064636,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8044825792312622,0.1342483609914779,0.6061304211616516,284.85626220703125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2275695800781,284.8574523925781,1.0,0.2907349765300751,1.0,1.0,0.0,1.0,-1.58519184589386,1.5851898193359375,2.054119249805808e-06,1.217903971672058,0.8826484084129333,0.8826484084129333,0.0,33.41360855102539,31.0,35434.33984375,0.0,317.31414794921875,1.0,281.8545837402344,283.9736328125,295.7148132324219,298.08551025390625,293.1499938964844,293.1499938964844,282.1499938964844,38687.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584400773048401,1.0,0.0,0.0,3.99136734008789,3.991396188735962,1.0630083124851808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.31689453125,0.0,2010.053466796875,1895.4371337890625,0.0,2098.904296875,0.987966775894165,1.0,0.0,3.0,1.0,0.0
18172980,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.926115095615387,0.2005487233400344,0.1802112758159637,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9466366171836852,0.2122139185667038,0.2009006887674331,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9951879382133484,0.3155055344104767,0.1738873422145843,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8681858777999878,0.1668304204940796,0.1580799221992492,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.81187903881073,0.1349063962697982,0.6077617406845093,285.0638427734375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24822998046875,285.0657958984375,1.0,0.289950430393219,1.0,1.0,0.0,1.0,-1.5852758884429932,1.5852737426757812,2.0541845060506603e-06,1.2178465127944946,1.0,1.0,0.0,32.63113021850586,34.0,34784.453125,0.0,315.2449035644531,1.0,282.1446228027344,284.1856689453125,295.6467590332031,297.9139404296875,293.1499938964844,293.1499938964844,281.8500061035156,32318.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446513175964355,1.0,0.0,0.0,4.068629264831543,4.068657875061035,1.1045605106119185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.41650390625,0.0,2061.696533203125,1895.4371337890625,0.0,1979.359130859375,1.0,1.0,0.0,3.0,1.0,0.0
18173040,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.926115095615387,0.2005487233400344,0.1802112758159637,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9466366171836852,0.2122139185667038,0.2009006887674331,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9951879382133484,0.3155055344104767,0.1738873422145843,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8681858777999878,0.1668304204940796,0.1580799221992492,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.81187903881073,0.1349063962697982,0.6077617406845093,285.0638427734375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24822998046875,285.0657958984375,1.0,0.289950430393219,1.0,1.0,0.0,1.0,-1.5852758884429932,1.5852737426757812,2.0541845060506603e-06,1.2178465127944946,1.0,1.0,0.0,32.63113021850586,34.0,34784.453125,0.0,315.2449035644531,1.0,282.1446228027344,284.1856689453125,295.6467590332031,297.9139404296875,293.1499938964844,293.1499938964844,281.8500061035156,32318.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446513175964355,1.0,0.0,0.0,4.068629264831543,4.068657875061035,1.1045605106119185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.41650390625,0.0,2061.696533203125,1895.4371337890625,0.0,1979.359130859375,1.0,1.0,0.0,3.0,1.0,0.0
18173100,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.931689202785492,0.2016234993934631,0.1812669336795807,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9515907168388368,0.2131387293338775,0.2018153965473175,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9944667220115662,0.3183228969573974,0.1717345267534256,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8725557327270508,0.167712315917015,0.1589331328868866,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8152947425842285,0.1353807002305984,0.6098820567131042,284.932861328125,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2590026855469,284.9105224609375,1.0,0.2901883721351623,1.0,1.0,0.0,1.0,-1.588625192642212,1.588623046875,2.0623524505936075e-06,1.2204692363739014,0.959510862827301,0.959510862827301,0.0,32.40449523925781,34.0,35689.1015625,0.0,316.26239013671875,1.0,281.8885803222656,284.0048217773437,295.7348327636719,298.1465148925781,293.1499938964844,293.1499938964844,281.8500061035156,32987.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532384991645813,1.0,0.0,0.0,4.061136245727539,4.061164855957031,1.1004958651028574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.603515625,0.0,2057.0380859375,1895.4371337890625,0.0,2053.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
18173160,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9345210194587708,0.2024488896131515,0.182084783911705,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9540627002716064,0.2139031589031219,0.2025875747203827,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9942033290863036,0.3207645118236542,0.1709861606359481,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8749401569366455,0.1684805899858474,0.1596923619508743,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8169485926628113,0.1357748508453369,0.61175137758255,284.8728942871094,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2665710449219,284.873779296875,1.0,0.2907727658748626,1.0,1.0,0.0,1.0,-1.592790603637695,1.5927884578704834,2.0725624381157104e-06,1.223751187324524,0.8998700976371765,0.8998700976371765,0.0,32.3865966796875,52.0,35672.68359375,0.0,318.24810791015625,1.0,281.8548278808594,283.9762268066406,295.73779296875,298.1170654296875,293.1499938964844,293.1499938964844,281.54998779296875,37621.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579629421234131,1.0,0.0,0.0,4.015522480010986,4.015551567077637,1.0759135875559878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.1865234375,0.0,2033.627197265625,1895.4371337890625,0.0,2094.7294921875,0.992927074432373,1.0,0.0,3.0,1.0,0.0
18173220,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9106817841529846,0.2041397392749786,0.1836391538381576,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9298158884048462,0.2154750972986221,0.2041228860616684,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9985631108283995,0.3227927684783935,0.1877254247665405,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8559866547584534,0.1700784713029861,0.1612549871206283,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7983980774879456,0.1365982294082641,0.6157799959182739,284.8424377441406,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2703857421875,284.8622131347656,1.0,0.299003392457962,1.0,1.0,0.0,1.0,-1.623291015625,1.623288869857788,2.148204202967463e-06,1.2476990222930908,0.7853095531463623,0.7853095531463623,0.0,35.443702697753906,70.0,36204.98828125,0.0,341.8827819824219,1.0,281.556396484375,283.9789123535156,295.7333374023437,298.1502380371094,293.1499938964844,293.1499938964844,281.8500061035156,46641.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694210410118103,1.0,0.0,0.0,3.55570912361145,3.555734872817993,8.436177836301795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.47900390625,0.0,1544.7799072265625,1895.4371337890625,0.0,2195.69873046875,0.9014319777488708,1.0,0.0,3.0,1.0,0.0
18173280,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9106817841529846,0.2041397392749786,0.1836391538381576,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9298158884048462,0.2154750972986221,0.2041228860616684,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9985631108283995,0.3227927684783935,0.1877254247665405,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8559866547584534,0.1700784713029861,0.1612549871206283,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7983980774879456,0.1365982294082641,0.6157799959182739,284.8424377441406,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2703857421875,284.8622131347656,1.0,0.299003392457962,1.0,1.0,0.0,1.0,-1.623291015625,1.623288869857788,2.148204202967463e-06,1.2476990222930908,0.7853095531463623,0.7853095531463623,0.0,35.443702697753906,70.0,36204.98828125,0.0,341.8827819824219,1.0,281.556396484375,283.9789123535156,295.7333374023437,298.1502380371094,293.1499938964844,293.1499938964844,281.8500061035156,46641.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694210410118103,1.0,0.0,0.0,3.55570912361145,3.555734872817993,8.436177836301795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.47900390625,0.0,1544.7799072265625,1895.4371337890625,0.0,2195.69873046875,0.9014319777488708,1.0,0.0,3.0,1.0,0.0
18173340,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8745017647743225,0.2070910185575485,0.1862001419067382,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8900865912437439,0.2180501669645309,0.2065076828002929,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.3202343285083771,0.2153549343347549,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8248720169067383,0.1725102961063385,0.1635473668575287,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7663103938102722,0.1380210220813751,0.6224074363708496,285.068115234375,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2627868652344,285.06756591796875,1.0,0.3129227459430694,1.0,1.0,0.0,1.0,-1.673102617263794,1.6731003522872925,2.275651922900579e-06,1.286988615989685,0.9659563899040222,0.9659563899040222,0.0,41.71183013916016,73.0,36843.33984375,0.0,385.9122009277344,1.0,281.8427429199219,284.1483154296875,295.667236328125,298.0372619628906,293.1499938964844,293.1499938964844,281.54998779296875,30209.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580563426017761,1.0,0.0,0.0,3.821971893310547,3.821997404098511,9.74693989519437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.84130859375,0.0,1726.849853515625,1895.4371337890625,0.0,2095.546630859375,0.9460558891296388,1.0,0.0,3.0,1.0,0.0
18173400,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8745017647743225,0.2070910185575485,0.1862001419067382,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8900865912437439,0.2180501669645309,0.2065076828002929,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.3202343285083771,0.2153549343347549,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8248720169067383,0.1725102961063385,0.1635473668575287,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7663103938102722,0.1380210220813751,0.6224074363708496,285.068115234375,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2627868652344,285.06756591796875,1.0,0.3129227459430694,1.0,1.0,0.0,1.0,-1.673102617263794,1.6731003522872925,2.275651922900579e-06,1.286988615989685,0.9659563899040222,0.9659563899040222,0.0,41.71183013916016,73.0,36843.33984375,0.0,385.9122009277344,1.0,281.8427429199219,284.1483154296875,295.667236328125,298.0372619628906,293.1499938964844,293.1499938964844,281.54998779296875,30209.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580563426017761,1.0,0.0,0.0,3.821971893310547,3.821997404098511,9.74693989519437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.84130859375,0.0,1726.849853515625,1895.4371337890625,0.0,2095.546630859375,0.9460558891296388,1.0,0.0,3.0,1.0,0.0
18173460,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8382329940795898,0.2092843651771545,0.1887274831533432,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8518394827842712,0.2202176004648208,0.2090449780225753,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9680427312850952,0.3149401843547821,0.2214589565992355,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7906164526939392,0.1746430993080139,0.1660131961107254,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7345536351203918,0.1391291916370391,0.6294623017311096,284.8885803222656,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.252685546875,284.8936767578125,1.0,0.3243704736232757,1.0,1.0,0.0,1.0,-1.697481632232666,1.6974793672561646,2.340162609471008e-06,1.306588649749756,0.8486426472663879,0.8486426472663879,0.0,49.77737808227539,76.0,37921.640625,0.0,422.9223327636719,1.0,281.5557556152344,283.95526123046875,295.7588195800781,298.2754821777344,293.1499938964844,293.1499938964844,281.8500061035156,38777.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773102521896362,1.0,0.0,0.0,3.77096438407898,3.770991086959839,9.48851322846167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.63623046875,0.0,1732.0784912109375,1895.4371337890625,0.0,2266.0244140625,0.9396615624427797,1.0,0.0,3.0,1.0,0.0
18173520,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8382329940795898,0.2092843651771545,0.1887274831533432,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8518394827842712,0.2202176004648208,0.2090449780225753,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9680427312850952,0.3149401843547821,0.2214589565992355,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7906164526939392,0.1746430993080139,0.1660131961107254,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7345536351203918,0.1391291916370391,0.6294623017311096,284.8885803222656,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.252685546875,284.8936767578125,1.0,0.3243704736232757,1.0,1.0,0.0,1.0,-1.697481632232666,1.6974793672561646,2.340162609471008e-06,1.306588649749756,0.8486426472663879,0.8486426472663879,0.0,49.77737808227539,76.0,37921.640625,0.0,422.9223327636719,1.0,281.5557556152344,283.95526123046875,295.7588195800781,298.2754821777344,293.1499938964844,293.1499938964844,281.8500061035156,38777.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773102521896362,1.0,0.0,0.0,3.77096438407898,3.770991086959839,9.48851322846167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.63623046875,0.0,1732.0784912109375,1895.4371337890625,0.0,2266.0244140625,0.9396615624427797,1.0,0.0,3.0,1.0,0.0
18173580,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8157985806465149,0.2120178639888763,0.1911825835704803,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8285213112831116,0.2227864265441894,0.2115344107151031,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9314978718757628,0.3139680922031402,0.2202208787202835,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7680284380912781,0.1771075576543808,0.1684401333332061,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7143693566322327,0.1405260115861892,0.6362628936767578,285.0722351074219,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.263671875,285.0693054199219,1.0,0.3336509764194488,1.0,1.0,0.0,1.0,-1.7134931087493896,1.7134907245635986,2.382712182225077e-06,1.3191163539886477,1.0,1.0,0.0,56.799617767333984,64.0,37731.09375,0.0,452.6183471679688,1.0,281.8441467285156,284.118408203125,295.6725769042969,298.1180419921875,293.1499938964844,293.1499938964844,281.54998779296875,30565.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708945274353027,1.0,0.0,0.0,3.9698426723480233,3.96986985206604,1.0515740314076538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.8671875,0.0,1915.439208984375,1895.4371337890625,0.0,2208.7861328125,0.9793230891227722,1.0,0.0,3.0,1.0,0.0
18173640,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8157985806465149,0.2120178639888763,0.1911825835704803,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8285213112831116,0.2227864265441894,0.2115344107151031,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9314978718757628,0.3139680922031402,0.2202208787202835,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7680284380912781,0.1771075576543808,0.1684401333332061,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7143693566322327,0.1405260115861892,0.6362628936767578,285.0722351074219,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.263671875,285.0693054199219,1.0,0.3336509764194488,1.0,1.0,0.0,1.0,-1.7134931087493896,1.7134907245635986,2.382712182225077e-06,1.3191163539886477,1.0,1.0,0.0,56.799617767333984,64.0,37731.09375,0.0,452.6183471679688,1.0,281.8441467285156,284.118408203125,295.6725769042969,298.1180419921875,293.1499938964844,293.1499938964844,281.54998779296875,30565.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708945274353027,1.0,0.0,0.0,3.9698426723480233,3.96986985206604,1.0515740314076538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.8671875,0.0,1915.439208984375,1895.4371337890625,0.0,2208.7861328125,0.9793230891227722,1.0,0.0,3.0,1.0,0.0
18173700,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8140019774436951,0.2132288217544555,0.1924644708633422,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8265978693962097,0.2240028083324432,0.2128284126520156,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9266501665115356,0.3139492571353912,0.2202620208263397,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7664358019828796,0.1782990247011184,0.1696865707635879,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7124922871589661,0.1412276923656463,0.6398594379425049,284.9126281738281,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2689208984375,284.8919982910156,1.0,0.3356550335884094,1.0,1.0,0.0,1.0,-1.7224525213241575,1.7224501371383667,2.4068233415164286e-06,1.3262029886245728,0.9215901494026184,0.9215901494026184,0.0,58.01151657104492,64.0,38739.95703125,0.0,461.56646728515625,1.0,281.5906066894531,283.9153137207031,295.7449035644531,298.34771728515625,293.1499938964844,293.1499938964844,281.54998779296875,33845.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819491028785706,1.0,0.0,0.0,4.009596347808838,4.009624481201172,1.072740360541502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0283203125,0.0,1994.6353759765625,1895.4371337890625,0.0,2307.657470703125,0.9884415864944458,1.0,0.0,3.0,1.0,0.0
18173760,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8157452344894409,0.2141827642917633,0.1933878511190414,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8283215761184692,0.2250313311815261,0.2138523310422897,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9271917343139648,0.3138206303119659,0.22017203271389,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7684735059738159,0.1793427616357803,0.1707130819559097,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7139721512794495,0.1418206542730331,0.6426466107368469,284.872802734375,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.269287109375,284.87750244140625,1.0,0.3363568782806396,1.0,1.0,0.0,1.0,-1.729263424873352,1.729261040687561,2.425249931548024e-06,1.3315883874893188,0.8712067008018494,0.8712067008018494,0.0,58.01588439941406,52.0,38628.2109375,0.0,465.72601318359375,1.0,281.5552978515625,283.9123840332031,295.7294921875,298.2955017089844,293.1499938964844,293.1499938964844,281.8500061035156,38889.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879608273506165,1.0,0.0,0.0,3.910252571105957,3.910280704498291,1.0202413704973878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.45361328125,0.0,1905.683349609375,1895.4371337890625,0.0,2361.90185546875,0.9705979228019714,1.0,0.0,3.0,1.0,0.0
18173820,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8316316604614258,0.2171414941549301,0.1956037580966949,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8442898988723755,0.227852925658226,0.2161315083503723,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9460332989692688,0.3150846362113952,0.2206058949232101,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.785152792930603,0.1820635795593261,0.1729385256767273,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7276367545127869,0.1435544490814209,0.6489006876945496,285.07208251953125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2802429199219,285.0713806152344,1.0,0.3348415493965149,1.0,1.0,0.0,1.0,-1.7453585863113403,1.7453560829162598,2.4689993551874068e-06,1.3442062139511108,1.0,1.0,0.0,54.74647903442383,40.0,38281.75,0.0,465.9228515625,1.0,281.8446655273437,284.09942626953125,295.6366271972656,298.1173400878906,293.1499938964844,293.1499938964844,281.54998779296875,32094.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792479395866394,1.0,0.0,0.0,4.058551788330078,4.058579921722412,1.0990955843226402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.63232421875,0.0,2046.0838623046875,1895.4371337890625,0.0,2283.390625,1.0,1.0,0.0,3.0,1.0,0.0
18173880,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8316316604614258,0.2171414941549301,0.1956037580966949,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8442898988723755,0.227852925658226,0.2161315083503723,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9460332989692688,0.3150846362113952,0.2206058949232101,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.785152792930603,0.1820635795593261,0.1729385256767273,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7276367545127869,0.1435544490814209,0.6489006876945496,285.07208251953125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2802429199219,285.0713806152344,1.0,0.3348415493965149,1.0,1.0,0.0,1.0,-1.7453585863113403,1.7453560829162598,2.4689993551874068e-06,1.3442062139511108,1.0,1.0,0.0,54.74647903442383,40.0,38281.75,0.0,465.9228515625,1.0,281.8446655273437,284.09942626953125,295.6366271972656,298.1173400878906,293.1499938964844,293.1499938964844,281.54998779296875,32094.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792479395866394,1.0,0.0,0.0,4.058551788330078,4.058579921722412,1.0990955843226402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.63232421875,0.0,2046.0838623046875,1895.4371337890625,0.0,2283.390625,1.0,1.0,0.0,3.0,1.0,0.0
18173940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8635762929916382,0.2196574360132217,0.1978378593921661,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.877493679523468,0.2304657995700836,0.2184906005859375,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9815413355827332,0.3161023557186126,0.2212927490472793,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8174014091491699,0.1846553534269333,0.175243854522705,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7547704577445984,0.1452507376670837,0.655669629573822,284.88153076171875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2865905761719,284.8837585449219,1.0,0.3305904269218445,1.0,1.0,0.0,1.0,-1.7625969648361206,1.76259446144104,2.516503400329384e-06,1.3578115701675415,0.8994823098182678,0.8994823098182678,0.0,48.584571838378906,28.0,39257.4140625,0.0,458.1220397949219,1.0,281.5545349121094,283.8935546875,295.69268798828125,298.2947082519531,293.1499938964844,293.1499938964844,281.25,37723.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948153614997864,1.0,0.0,0.0,4.007201671600342,4.007230758666992,1.0714593372540548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.8271484375,0.0,2023.298095703125,1895.4371337890625,0.0,2424.12109375,0.9913762807846068,1.0,0.0,3.0,1.0,0.0
