time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8635762929916382,0.2196574360132217,0.1978378593921661,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.877493679523468,0.2304657995700836,0.2184906005859375,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9815413355827332,0.3161023557186126,0.2212927490472793,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8174014091491699,0.1846553534269333,0.175243854522705,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7547704577445984,0.1452507376670837,0.655669629573822,284.88153076171875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2865905761719,284.8837585449219,1.0,0.3305904269218445,1.0,1.0,0.0,1.0,-1.7625969648361206,1.76259446144104,2.516503400329384e-06,1.3578115701675415,0.8994823098182678,0.8994823098182678,0.0,48.584571838378906,28.0,39257.4140625,0.0,458.1220397949219,1.0,281.5545349121094,283.8935546875,295.69268798828125,298.2947082519531,293.1499938964844,293.1499938964844,281.25,37723.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948153614997864,1.0,0.0,0.0,4.007201671600342,4.007230758666992,1.0714593372540548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.8271484375,0.0,2023.298095703125,1895.4371337890625,0.0,2424.12109375,0.9913762807846068,1.0,0.0,3.0,1.0,0.0
18174060,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8969520926475525,0.2218825370073318,0.1996164619922638,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9123126864433287,0.2328447550535202,0.22052663564682,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9990000128746032,0.3180542290210724,0.2143604904413223,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8472731709480286,0.1870612353086471,0.1773110032081604,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7835617661476135,0.1468017995357513,0.6616634726524353,284.83935546875,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.2901916503906,284.8531799316406,1.0,0.3234716057777405,1.0,1.0,0.0,1.0,-1.752318024635315,1.7523155212402344,2.492404291842832e-06,1.353054761886597,0.7817342281341553,0.7817342281341553,0.0,43.31414031982422,25.0,39088.8203125,0.0,440.1465148925781,1.0,281.25640869140625,283.8770446777344,295.654052734375,298.27392578125,293.1499938964844,293.1499938964844,281.54998779296875,46696.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057438731193542,1.0,0.0,0.0,3.5591673851013184,3.5591931343078613,8.452595920971362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.71142578125,0.0,1548.963623046875,1895.4371337890625,0.0,2524.054931640625,0.9017330408096312,1.0,0.0,3.0,1.0,0.0
18174120,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8969520926475525,0.2218825370073318,0.1996164619922638,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9123126864433287,0.2328447550535202,0.22052663564682,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9990000128746032,0.3180542290210724,0.2143604904413223,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8472731709480286,0.1870612353086471,0.1773110032081604,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7835617661476135,0.1468017995357513,0.6616634726524353,284.83935546875,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.2901916503906,284.8531799316406,1.0,0.3234716057777405,1.0,1.0,0.0,1.0,-1.752318024635315,1.7523155212402344,2.492404291842832e-06,1.353054761886597,0.7817342281341553,0.7817342281341553,0.0,43.31414031982422,25.0,39088.8203125,0.0,440.1465148925781,1.0,281.25640869140625,283.8770446777344,295.654052734375,298.27392578125,293.1499938964844,293.1499938964844,281.54998779296875,46696.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057438731193542,1.0,0.0,0.0,3.5591673851013184,3.5591931343078613,8.452595920971362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.71142578125,0.0,1548.963623046875,1895.4371337890625,0.0,2524.054931640625,0.9017330408096312,1.0,0.0,3.0,1.0,0.0
18174180,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9507341384887696,0.2252956330776214,0.2022008150815963,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.966572642326355,0.2361383140087127,0.2231799662113189,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9979090690612792,0.3277472853660583,0.1842063665390014,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8929449915885925,0.1902294158935547,0.1798831522464752,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8249371647834778,0.1490098685026168,0.6696617603302002,285.0014343261719,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.31268310546875,284.9968566894531,1.0,0.3176014721393585,1.0,1.0,0.0,1.0,-1.75132155418396,1.7513190507888794,2.4855621632013936e-06,1.349063515663147,0.8974462151527405,0.8974462151527405,0.0,37.61216735839844,45.0,38517.38671875,0.0,418.5107727050781,1.0,281.5423889160156,284.01336669921875,295.5484924316406,298.05224609375,293.1499938964844,293.1499938964844,281.8500061035156,32776.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899810671806335,1.0,0.0,0.0,3.73004937171936,3.730074405670166,9.283728559239536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.8359375,0.0,1637.6494140625,1895.4371337890625,0.0,2380.2001953125,0.9267107248306274,1.0,0.0,3.0,1.0,0.0
18174240,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9507341384887696,0.2252956330776214,0.2022008150815963,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.966572642326355,0.2361383140087127,0.2231799662113189,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9979090690612792,0.3277472853660583,0.1842063665390014,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8929449915885925,0.1902294158935547,0.1798831522464752,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8249371647834778,0.1490098685026168,0.6696617603302002,285.0014343261719,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.31268310546875,284.9968566894531,1.0,0.3176014721393585,1.0,1.0,0.0,1.0,-1.75132155418396,1.7513190507888794,2.4855621632013936e-06,1.349063515663147,0.8974462151527405,0.8974462151527405,0.0,37.61216735839844,45.0,38517.38671875,0.0,418.5107727050781,1.0,281.5423889160156,284.01336669921875,295.5484924316406,298.05224609375,293.1499938964844,293.1499938964844,281.8500061035156,32776.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899810671806335,1.0,0.0,0.0,3.73004937171936,3.730074405670166,9.283728559239536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.8359375,0.0,1637.6494140625,1895.4371337890625,0.0,2380.2001953125,0.9267107248306274,1.0,0.0,3.0,1.0,0.0
18174300,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9606944918632508,0.2271119058132171,0.2037517726421356,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9755353927612304,0.2379290610551834,0.2247832268476486,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9968112111091614,0.334132581949234,0.1794717907905578,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.9022026658058168,0.1919471472501754,0.1814242899417877,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8324809670448303,0.1502798050642013,0.6749085783958435,285.1127624511719,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3316345214844,285.1276550292969,1.0,0.3184343576431274,1.0,1.0,0.0,1.0,-1.7575548887252808,1.7575523853302002,2.5024235128512373e-06,1.3537318706512451,1.0,1.0,0.0,37.0322151184082,45.0,37923.2734375,0.0,420.4650268554688,1.0,281.80279541015625,284.155029296875,295.50897216796875,297.90142822265625,293.1499938964844,293.1499938964844,281.8500061035156,29979.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804439067840576,1.0,0.0,0.0,3.83641529083252,3.836441040039064,9.820746527111623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.513671875,0.0,1742.596923828125,1895.4371337890625,0.0,2294.12646484375,0.9508480429649352,1.0,0.0,3.0,1.0,0.0
18174360,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9612009525299072,0.2290680259466171,0.2054819166660308,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9758315086364746,0.2398592382669448,0.2265696972608566,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.99719500541687,0.339661031961441,0.1810074150562286,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9029569029808044,0.1937887668609619,0.1831319630146026,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8330280780792236,0.1516956686973571,0.6810418367385864,285.14190673828125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3524475097656,285.14190673828125,1.0,0.3214134573936462,1.0,1.0,0.0,1.0,-1.7730259895324707,1.7730233669281006,2.5451863621128723e-06,1.3657928705215454,1.0,1.0,0.0,37.60126876831055,65.0,38246.41015625,0.0,431.4173889160156,1.0,281.8433837890625,284.1539611816406,295.5360412597656,297.9917297363281,293.1499938964844,293.1499938964844,281.54998779296875,30295.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778066396713257,1.0,0.0,0.0,3.957108497619629,3.9571354389190674,1.044838541019999e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.92333984375,0.0,1896.722900390625,1895.4371337890625,0.0,2270.469970703125,0.9761075973510742,1.0,0.0,3.0,1.0,0.0
18174420,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9355441331863404,0.231976181268692,0.2085002362728119,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9519672393798828,0.2430621832609176,0.2299263328313827,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9990000128746032,0.3448464870452881,0.1998266279697418,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8815203309059143,0.1969493627548217,0.1864112764596939,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8149697780609131,0.1541288495063781,0.6932147145271301,284.94049072265625,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3670349121094,284.942138671875,1.0,0.3328789174556732,1.0,1.0,0.0,1.0,-1.8218191862106323,1.8218165636062624,2.683182174223475e-06,1.404026746749878,0.9529591798782348,0.9529591798782348,0.0,41.86688232421875,85.0,39963.578125,0.0,474.7764892578125,1.0,281.5553894042969,283.9189758300781,295.6242980957031,298.2501220703125,293.1499938964844,293.1499938964844,281.25,34382.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968718409538269,1.0,0.0,0.0,4.040787220001221,4.040815830230713,1.089495071937563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.36376953125,0.0,2040.9674072265625,1895.4371337890625,0.0,2442.860107421875,0.9973565340042114,1.0,0.0,3.0,1.0,0.0
18174480,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9355441331863404,0.231976181268692,0.2085002362728119,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9519672393798828,0.2430621832609176,0.2299263328313827,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9990000128746032,0.3448464870452881,0.1998266279697418,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8815203309059143,0.1969493627548217,0.1864112764596939,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8149697780609131,0.1541288495063781,0.6932147145271301,284.94049072265625,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3670349121094,284.942138671875,1.0,0.3328789174556732,1.0,1.0,0.0,1.0,-1.8218191862106323,1.8218165636062624,2.683182174223475e-06,1.404026746749878,0.9529591798782348,0.9529591798782348,0.0,41.86688232421875,85.0,39963.578125,0.0,474.7764892578125,1.0,281.5553894042969,283.9189758300781,295.6242980957031,298.2501220703125,293.1499938964844,293.1499938964844,281.25,34382.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968718409538269,1.0,0.0,0.0,4.040787220001221,4.040815830230713,1.089495071937563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.36376953125,0.0,2040.9674072265625,1895.4371337890625,0.0,2442.860107421875,0.9973565340042114,1.0,0.0,3.0,1.0,0.0
18174540,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8883312940597534,0.2343559116125106,0.2109128832817077,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9028565287590028,0.2458306699991226,0.2328428626060485,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.3417069017887115,0.2329543828964233,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8425648212432861,0.1997350752353668,0.1893477290868759,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7777966856956482,0.1560855507850647,0.7036541104316711,284.8670349121094,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.34637451171875,284.8794250488281,1.0,0.3499477803707123,1.0,1.0,0.0,1.0,-1.884049773216248,1.8840469121932983,2.865476290025981e-06,1.4527850151062012,0.8448356986045837,0.8448356986045837,0.0,50.33094024658203,103.0,41319.93359375,0.0,542.9722290039062,1.0,281.2555847167969,283.837158203125,295.6053771972656,298.3300476074219,293.1499938964844,293.1499938964844,281.54998779296875,41800.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158056139945984,1.0,0.0,0.0,3.81386923789978,3.813896894454956,9.705655656944143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.0634765625,0.0,1807.6754150390625,1895.4371337890625,0.0,2616.756103515625,0.9528592824935912,1.0,0.0,3.0,1.0,0.0
18174600,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8883312940597534,0.2343559116125106,0.2109128832817077,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9028565287590028,0.2458306699991226,0.2328428626060485,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.3417069017887115,0.2329543828964233,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8425648212432861,0.1997350752353668,0.1893477290868759,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7777966856956482,0.1560855507850647,0.7036541104316711,284.8670349121094,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.34637451171875,284.8794250488281,1.0,0.3499477803707123,1.0,1.0,0.0,1.0,-1.884049773216248,1.8840469121932983,2.865476290025981e-06,1.4527850151062012,0.8448356986045837,0.8448356986045837,0.0,50.33094024658203,103.0,41319.93359375,0.0,542.9722290039062,1.0,281.2555847167969,283.837158203125,295.6053771972656,298.3300476074219,293.1499938964844,293.1499938964844,281.54998779296875,41800.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158056139945984,1.0,0.0,0.0,3.81386923789978,3.813896894454956,9.705655656944143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.0634765625,0.0,1807.6754150390625,1895.4371337890625,0.0,2616.756103515625,0.9528592824935912,1.0,0.0,3.0,1.0,0.0
18174660,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8324345350265503,0.2378679513931274,0.2143195122480392,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8448334336280823,0.2494085431098938,0.2365563511848449,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9400237202644348,0.337213933467865,0.2369464635848999,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7909029126167297,0.2031596899032592,0.1929630637168884,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.729965329170227,0.158425286412239,0.7161726355552673,285.0679931640625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3348999023437,285.0662536621094,1.0,0.3685059249401092,1.0,1.0,0.0,1.0,-1.9168334007263184,1.91683042049408,2.9647956125700148e-06,1.478801965713501,1.0,1.0,0.0,65.35069274902344,91.0,41352.19921875,0.0,615.0718994140625,1.0,281.5445861816406,284.0051574707031,295.50390625,298.16851806640625,293.1499938964844,293.1499938964844,281.25,31398.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101028800010681,1.0,0.0,0.0,4.019623756408691,4.019651889801025,1.078112632058037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.3154296875,0.0,1987.8707275390625,1895.4371337890625,0.0,2564.14111328125,0.9909165501594543,1.0,0.0,3.0,1.0,0.0
18174720,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8324345350265503,0.2378679513931274,0.2143195122480392,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8448334336280823,0.2494085431098938,0.2365563511848449,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9400237202644348,0.337213933467865,0.2369464635848999,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7909029126167297,0.2031596899032592,0.1929630637168884,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.729965329170227,0.158425286412239,0.7161726355552673,285.0679931640625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3348999023437,285.0662536621094,1.0,0.3685059249401092,1.0,1.0,0.0,1.0,-1.9168334007263184,1.91683042049408,2.9647956125700148e-06,1.478801965713501,1.0,1.0,0.0,65.35069274902344,91.0,41352.19921875,0.0,615.0718994140625,1.0,281.5445861816406,284.0051574707031,295.50390625,298.16851806640625,293.1499938964844,293.1499938964844,281.25,31398.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101028800010681,1.0,0.0,0.0,4.019623756408691,4.019651889801025,1.078112632058037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.3154296875,0.0,1987.8707275390625,1895.4371337890625,0.0,2564.14111328125,0.9909165501594543,1.0,0.0,3.0,1.0,0.0
18174780,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8168694376945496,0.2405579090118408,0.2172481119632721,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8291025757789612,0.2525004744529724,0.2399245649576187,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9120265245437622,0.3359451591968536,0.2359362095594406,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7755982875823975,0.2061938792467117,0.1962441951036453,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.716701090335846,0.1605051457881927,0.7272822260856628,284.8859558105469,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3363037109375,284.8898620605469,1.0,0.37720388174057,1.0,1.0,0.0,1.0,-1.9404301643371584,1.94042718410492,3.037194574062596e-06,1.49732768535614,0.8874800801277161,0.8874800801277161,0.0,72.45116424560547,79.0,42393.0703125,0.0,656.2101440429688,1.0,281.25567626953125,283.8094482421875,295.5418395996094,298.3346252441406,293.1499938964844,293.1499938964844,281.54998779296875,38425.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269314169883728,1.0,0.0,0.0,3.963200092315674,3.963228464126587,1.0480579248905997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.30908203125,0.0,1970.6597900390625,1895.4371337890625,0.0,2719.89892578125,0.9823703169822692,1.0,0.0,3.0,1.0,0.0
18174840,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8168694376945496,0.2405579090118408,0.2172481119632721,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8291025757789612,0.2525004744529724,0.2399245649576187,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9120265245437622,0.3359451591968536,0.2359362095594406,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7755982875823975,0.2061938792467117,0.1962441951036453,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.716701090335846,0.1605051457881927,0.7272822260856628,284.8859558105469,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3363037109375,284.8898620605469,1.0,0.37720388174057,1.0,1.0,0.0,1.0,-1.9404301643371584,1.94042718410492,3.037194574062596e-06,1.49732768535614,0.8874800801277161,0.8874800801277161,0.0,72.45116424560547,79.0,42393.0703125,0.0,656.2101440429688,1.0,281.25567626953125,283.8094482421875,295.5418395996094,298.3346252441406,293.1499938964844,293.1499938964844,281.54998779296875,38425.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269314169883728,1.0,0.0,0.0,3.963200092315674,3.963228464126587,1.0480579248905997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.30908203125,0.0,1970.6597900390625,1895.4371337890625,0.0,2719.89892578125,0.9823703169822692,1.0,0.0,3.0,1.0,0.0
18174900,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8167005181312561,0.2421600222587585,0.2184934467077255,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8290518522262573,0.2542157471179962,0.2414098978042602,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9097769856452942,0.3362712562084198,0.2358721047639846,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.775870144367218,0.2078499644994735,0.1977022141218185,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7167419791221619,0.1616550236940384,0.7320587038993835,285.04693603515625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3397521972656,285.0610656738281,1.0,0.3791781961917877,1.0,1.0,0.0,1.0,-1.9511165618896484,1.95111346244812,3.070219008804997e-06,1.5056564807891846,0.9968637228012084,0.9968637228012084,0.0,73.32447052001953,79.0,41791.90234375,0.0,667.364501953125,1.0,281.5091552734375,283.98828125,295.45196533203125,298.10723876953125,293.1499938964844,293.1499938964844,281.54998779296875,33441.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210168480873108,1.0,0.0,0.0,4.012244701385498,4.012272834777832,1.0741579217210528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.6455078125,0.0,1994.844482421875,1895.4371337890625,0.0,2664.9921875,0.9932000041007996,1.0,0.0,3.0,1.0,0.0
18174960,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8214298486709595,0.2440884709358215,0.2200772166252136,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8337770700454712,0.2561903893947601,0.2431374490261078,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9142280220985411,0.3372153639793396,0.2363205254077911,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7810226082801819,0.2097292393445968,0.1993531435728073,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7209903597831726,0.1630003899335861,0.7375401258468628,285.0849914550781,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3454284667969,285.0879211425781,1.0,0.3800476789474487,1.0,1.0,0.0,1.0,-1.964194297790528,1.964191198348999,3.110915258730529e-06,1.5158542394638062,1.0,1.0,0.0,72.59815216064453,67.0,41929.87890625,0.0,675.1583251953125,1.0,281.5444641113281,284.00634765625,295.44366455078125,298.1455993652344,293.1499938964844,293.1499938964844,281.25,32237.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194525837898254,1.0,0.0,0.0,4.065399169921875,4.065427303314209,1.1028073458874132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.25537109375,0.0,2056.60498046875,1895.4371337890625,0.0,2650.49853515625,1.0,1.0,0.0,3.0,1.0,0.0
18175020,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8386826515197754,0.2471650689840316,0.2228897958993911,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8517398834228516,0.2596518695354461,0.2463747859001159,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9350669384002686,0.3386898934841156,0.2373149394989013,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7998709082603455,0.2131053507328033,0.2024805098772049,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.736337423324585,0.1654312163591385,0.7479776740074158,284.91143798828125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3494567871094,284.9117431640625,1.0,0.379243791103363,1.0,1.0,0.0,1.0,-1.9889476299285889,1.988944411277771,3.1889028377918294e-06,1.5352500677108765,0.9375731945037842,0.9375731945037842,0.0,68.43425750732422,55.0,43171.21484375,0.0,680.6884765625,1.0,281.25457763671875,283.8031921386719,295.4857177734375,298.32037353515625,293.1499938964844,293.1499938964844,280.95001220703125,35424.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342942595481873,1.0,0.0,0.0,4.049258232116699,4.04928731918335,1.0940677839244015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.4208984375,0.0,2061.11328125,1895.4371337890625,0.0,2788.4560546875,1.0,1.0,0.0,3.0,1.0,0.0
18175080,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8386826515197754,0.2471650689840316,0.2228897958993911,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8517398834228516,0.2596518695354461,0.2463747859001159,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9350669384002686,0.3386898934841156,0.2373149394989013,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7998709082603455,0.2131053507328033,0.2024805098772049,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.736337423324585,0.1654312163591385,0.7479776740074158,284.91143798828125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3494567871094,284.9117431640625,1.0,0.379243791103363,1.0,1.0,0.0,1.0,-1.9889476299285889,1.988944411277771,3.1889028377918294e-06,1.5352500677108765,0.9375731945037842,0.9375731945037842,0.0,68.43425750732422,55.0,43171.21484375,0.0,680.6884765625,1.0,281.25457763671875,283.8031921386719,295.4857177734375,298.32037353515625,293.1499938964844,293.1499938964844,280.95001220703125,35424.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342942595481873,1.0,0.0,0.0,4.049258232116699,4.04928731918335,1.0940677839244015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.4208984375,0.0,2061.11328125,1895.4371337890625,0.0,2788.4560546875,1.0,1.0,0.0,3.0,1.0,0.0
18175140,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8665577173233032,0.2498038411140442,0.2249763160943985,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8812786340713501,0.2627648711204529,0.2490347325801849,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9676184058189392,0.3399054408073425,0.2379208207130432,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.827476978302002,0.2161908149719238,0.205118641257286,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.7609468698501587,0.1676308512687683,0.7565433979034424,284.8494567871094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.34881591796875,284.8603820800781,1.0,0.3757920861244201,1.0,1.0,0.0,1.0,-2.008831739425659,2.008828401565552,3.252262331443489e-06,1.5507898330688477,0.8167408108711243,0.8167408108711243,0.0,61.9052619934082,43.0,43543.578125,0.0,674.2864990234375,1.0,280.9557800292969,283.7485656738281,295.4486694335937,298.32330322265625,293.1499938964844,293.1499938964844,281.25,44027.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461132645606995,1.0,0.0,0.0,3.716801166534424,3.7168281078338623,9.21789933272521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.31591796875,0.0,1708.0267333984375,1895.4371337890625,0.0,2898.881103515625,0.9336177706718444,1.0,0.0,3.0,1.0,0.0
18175200,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8665577173233032,0.2498038411140442,0.2249763160943985,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8812786340713501,0.2627648711204529,0.2490347325801849,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9676184058189392,0.3399054408073425,0.2379208207130432,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.827476978302002,0.2161908149719238,0.205118641257286,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.7609468698501587,0.1676308512687683,0.7565433979034424,284.8494567871094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.34881591796875,284.8603820800781,1.0,0.3757920861244201,1.0,1.0,0.0,1.0,-2.008831739425659,2.008828401565552,3.252262331443489e-06,1.5507898330688477,0.8167408108711243,0.8167408108711243,0.0,61.9052619934082,43.0,43543.578125,0.0,674.2864990234375,1.0,280.9557800292969,283.7485656738281,295.4486694335937,298.32330322265625,293.1499938964844,293.1499938964844,281.25,44027.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461132645606995,1.0,0.0,0.0,3.716801166534424,3.7168281078338623,9.21789933272521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.31591796875,0.0,1708.0267333984375,1895.4371337890625,0.0,2898.881103515625,0.9336177706718444,1.0,0.0,3.0,1.0,0.0
18175260,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.914329469203949,0.2538420855998993,0.2279546409845352,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9321802854537964,0.2669086754322052,0.252340018749237,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.3429876267910003,0.2319734096527099,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8704047799110413,0.2201433181762695,0.208285704255104,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.802291750907898,0.170548066496849,0.767094075679779,285.0277099609375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3612365722656,285.0240173339844,1.0,0.3706162571907043,1.0,1.0,0.0,1.0,-2.0268442630767822,2.026840925216675,3.310534566480783e-06,1.5650545358657837,0.9553908109664916,0.9553908109664916,0.0,53.72555541992188,31.0,43322.6640625,0.0,660.1520385742188,1.0,281.243896484375,283.9000549316406,295.3541564941406,298.1380310058594,293.1499938964844,293.1499938964844,280.95001220703125,31938.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345246911048889,1.0,0.0,0.0,3.903712511062622,3.9037392139434814,1.016831333799928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.73974609375,0.0,1841.68896484375,1895.4371337890625,0.0,2790.604736328125,0.9652202129364014,1.0,0.0,3.0,1.0,0.0
18175320,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.914329469203949,0.2538420855998993,0.2279546409845352,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9321802854537964,0.2669086754322052,0.252340018749237,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.3429876267910003,0.2319734096527099,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8704047799110413,0.2201433181762695,0.208285704255104,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.802291750907898,0.170548066496849,0.767094075679779,285.0277099609375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3612365722656,285.0240173339844,1.0,0.3706162571907043,1.0,1.0,0.0,1.0,-2.0268442630767822,2.026840925216675,3.310534566480783e-06,1.5650545358657837,0.9553908109664916,0.9553908109664916,0.0,53.72555541992188,31.0,43322.6640625,0.0,660.1520385742188,1.0,281.243896484375,283.9000549316406,295.3541564941406,298.1380310058594,293.1499938964844,293.1499938964844,280.95001220703125,31938.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345246911048889,1.0,0.0,0.0,3.903712511062622,3.9037392139434814,1.016831333799928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.73974609375,0.0,1841.68896484375,1895.4371337890625,0.0,2790.604736328125,0.9652202129364014,1.0,0.0,3.0,1.0,0.0
18175380,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.981513500213623,0.257072240114212,0.2307772040367126,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9950957894325256,0.2705834209918976,0.2556469440460205,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.3514289557933807,0.1920398920774459,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9353519082069396,0.2237203121185302,0.2114729434251785,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8551447987556458,0.1732471883296966,0.7780954837799072,284.8837890625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3700561523437,284.88922119140625,1.0,0.3632387816905975,1.0,1.0,0.0,1.0,-2.030356884002685,2.030353546142578,3.3198155051650247e-06,1.5664318799972534,0.8300808072090149,0.8300808072090149,0.0,45.60384368896485,51.0,43647.01171875,0.0,626.41748046875,1.0,280.9563293457031,283.7606811523437,295.393310546875,298.26318359375,293.1499938964844,293.1499938964844,281.25,40933.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454269766807556,1.0,0.0,0.0,3.714668273925781,3.7146947383880615,9.207323046211968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.96435546875,0.0,1681.9556884765625,1895.4371337890625,0.0,2892.458740234375,0.9299646019935608,1.0,0.0,3.0,1.0,0.0
18175440,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.981513500213623,0.257072240114212,0.2307772040367126,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9950957894325256,0.2705834209918976,0.2556469440460205,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.3514289557933807,0.1920398920774459,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9353519082069396,0.2237203121185302,0.2114729434251785,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8551447987556458,0.1732471883296966,0.7780954837799072,284.8837890625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3700561523437,284.88922119140625,1.0,0.3632387816905975,1.0,1.0,0.0,1.0,-2.030356884002685,2.030353546142578,3.3198155051650247e-06,1.5664318799972534,0.8300808072090149,0.8300808072090149,0.0,45.60384368896485,51.0,43647.01171875,0.0,626.41748046875,1.0,280.9563293457031,283.7606811523437,295.393310546875,298.26318359375,293.1499938964844,293.1499938964844,281.25,40933.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454269766807556,1.0,0.0,0.0,3.714668273925781,3.7146947383880615,9.207323046211968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.96435546875,0.0,1681.9556884765625,1895.4371337890625,0.0,2892.458740234375,0.9299646019935608,1.0,0.0,3.0,1.0,0.0
18175500,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9789347648620604,0.2589637041091919,0.232306033372879,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9929552674293518,0.2726024091243744,0.2574331164360046,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.3586653470993042,0.1953167468309402,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9327116012573242,0.2256574034690857,0.2132081538438797,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8530633449554443,0.1747088879346847,0.784322202205658,285.0192565917969,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.3886413574219,285.0312194824219,1.0,0.3630724251270294,1.0,1.0,0.0,1.0,-2.0196359157562256,2.019632577896118,3.286877472419292e-06,1.5591686964035034,0.9176321625709534,0.9176321625709534,0.0,45.93117904663086,51.0,42810.6875,0.0,627.9951171875,1.0,281.2035522460937,283.9141845703125,295.31024169921875,298.0291442871094,293.1499938964844,293.1499938964844,281.25,34383.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373377919197083,1.0,0.0,0.0,3.761171340942383,3.761197090148926,9.439294785806852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.21923828125,0.0,1686.493408203125,1895.4371337890625,0.0,2816.852294921875,0.9380602836608888,1.0,0.0,3.0,1.0,0.0
18175560,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9826539158821106,0.2611221671104431,0.234162762761116,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.996154487133026,0.2748507559299469,0.259476363658905,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.3654583096504211,0.1942851692438125,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9377729892730712,0.2277966290712356,0.2151586711406707,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.856928825378418,0.1763624548912048,0.7914037704467773,285.03424072265625,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.415771484375,285.0323181152344,1.0,0.3654886484146118,1.0,1.0,0.0,1.0,-2.033911228179932,2.033908128738404,3.332806727485149e-06,1.570165753364563,0.9559969902038574,0.9559969902038574,0.0,46.11882781982422,71.0,43164.41796875,0.0,639.81640625,1.0,281.24365234375,283.9015808105469,295.3085327148437,298.0767517089844,293.1499938964844,293.1499938964844,280.95001220703125,31640.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339218497276306,1.0,0.0,0.0,3.884354591369629,3.884381055831909,1.0067717539641308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.87548828125,0.0,1814.966796875,1895.4371337890625,0.0,2784.98388671875,0.960853636264801,1.0,0.0,3.0,1.0,0.0
18175620,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9668893218040466,0.2645545303821563,0.2375482320785522,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9825936555862428,0.2787558436393738,0.263418972492218,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.3736094236373901,0.2080976814031601,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9202002882957458,0.2315772771835327,0.2189664542675018,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.843673050403595,0.1793358325958252,0.8056834936141968,284.9081726074219,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4374694824219,284.9156494140625,1.0,0.3759233057498932,1.0,1.0,0.0,1.0,-2.081007719039917,2.0810041427612305,3.487216190478648e-06,1.606715440750122,0.8582416772842407,0.8582416772842407,0.0,50.004005432128906,91.0,44443.1484375,0.0,691.4608154296875,1.0,280.95587158203125,283.7616882324219,295.365966796875,298.2643127441406,293.1499938964844,293.1499938964844,281.25,38867.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470733761787415,1.0,0.0,0.0,3.77950668334961,3.7795333862304688,9.531549949315376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.3388671875,0.0,1743.0391845703125,1895.4371337890625,0.0,2907.867431640625,0.942866325378418,1.0,0.0,3.0,1.0,0.0
18175680,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9668893218040466,0.2645545303821563,0.2375482320785522,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9825936555862428,0.2787558436393738,0.263418972492218,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.3736094236373901,0.2080976814031601,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9202002882957458,0.2315772771835327,0.2189664542675018,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.843673050403595,0.1793358325958252,0.8056834936141968,284.9081726074219,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4374694824219,284.9156494140625,1.0,0.3759233057498932,1.0,1.0,0.0,1.0,-2.081007719039917,2.0810041427612305,3.487216190478648e-06,1.606715440750122,0.8582416772842407,0.8582416772842407,0.0,50.004005432128906,91.0,44443.1484375,0.0,691.4608154296875,1.0,280.95587158203125,283.7616882324219,295.365966796875,298.2643127441406,293.1499938964844,293.1499938964844,281.25,38867.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470733761787415,1.0,0.0,0.0,3.77950668334961,3.7795333862304688,9.531549949315376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.3388671875,0.0,1743.0391845703125,1895.4371337890625,0.0,2907.867431640625,0.942866325378418,1.0,0.0,3.0,1.0,0.0
18175740,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.929069459438324,0.2690412998199463,0.2414633631706237,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9476348757743835,0.2833590805530548,0.2677490711212158,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9990000128746032,0.3751641511917114,0.2357661873102188,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.886030912399292,0.2359028756618499,0.2230862826108932,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8161833882331848,0.1826770603656768,0.8211196660995483,285.10516357421875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4335327148437,285.106689453125,1.0,0.3922270834445953,1.0,1.0,0.0,1.0,-2.147614002227783,2.1476101875305176,3.7120876186236273e-06,1.6584179401397705,1.0,1.0,0.0,57.8507194519043,111.0,44963.5859375,0.0,776.8856201171875,1.0,281.24420166015625,283.9305419921875,295.3031311035156,298.1632080078125,293.1499938964844,293.1499938964844,280.95001220703125,31016.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419514894485474,1.0,0.0,0.0,3.999173879623413,3.999201536178589,1.0671706149878446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.91357421875,0.0,1957.5850830078125,1895.4371337890625,0.0,2859.953125,0.9858965873718262,1.0,0.0,3.0,1.0,0.0
18175800,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.929069459438324,0.2690412998199463,0.2414633631706237,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9476348757743835,0.2833590805530548,0.2677490711212158,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9990000128746032,0.3751641511917114,0.2357661873102188,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.886030912399292,0.2359028756618499,0.2230862826108932,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8161833882331848,0.1826770603656768,0.8211196660995483,285.10516357421875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4335327148437,285.106689453125,1.0,0.3922270834445953,1.0,1.0,0.0,1.0,-2.147614002227783,2.1476101875305176,3.7120876186236273e-06,1.6584179401397705,1.0,1.0,0.0,57.8507194519043,111.0,44963.5859375,0.0,776.8856201171875,1.0,281.24420166015625,283.9305419921875,295.3031311035156,298.1632080078125,293.1499938964844,293.1499938964844,280.95001220703125,31016.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419514894485474,1.0,0.0,0.0,3.999173879623413,3.999201536178589,1.0671706149878446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.91357421875,0.0,1957.5850830078125,1895.4371337890625,0.0,2859.953125,0.9858965873718262,1.0,0.0,3.0,1.0,0.0
