time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175860,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8771602511405945,0.2727763056755066,0.2455507665872573,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8928072452545166,0.2874682545661926,0.2723119556903839,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.979451298713684,0.3699483573436737,0.2603056728839874,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8409780859947205,0.2397897094488144,0.2274167835712433,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7737754583358765,0.1856055259704589,0.8372831344604492,284.9476318359375,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.4013977050781,284.9486083984375,1.0,0.4121039807796478,1.0,1.0,0.0,1.0,-2.211092233657837,2.211088180541992,3.934482265322004e-06,1.7083017826080322,0.9573766589164734,0.9573766589164734,0.0,71.26153564453125,129.0,47036.71484375,0.0,885.7501220703125,1.0,280.9546813964844,283.7286071777344,295.3690490722656,298.4242858886719,293.1499938964844,293.1499938964844,280.6499938964844,34519.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622143268585205,1.0,0.0,0.0,4.053605079650879,4.053633689880371,1.096417918233783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.58203125,0.0,2059.5146484375,1895.4371337890625,0.0,3049.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
18175920,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8771602511405945,0.2727763056755066,0.2455507665872573,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8928072452545166,0.2874682545661926,0.2723119556903839,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.979451298713684,0.3699483573436737,0.2603056728839874,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8409780859947205,0.2397897094488144,0.2274167835712433,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7737754583358765,0.1856055259704589,0.8372831344604492,284.9476318359375,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.4013977050781,284.9486083984375,1.0,0.4121039807796478,1.0,1.0,0.0,1.0,-2.211092233657837,2.211088180541992,3.934482265322004e-06,1.7083017826080322,0.9573766589164734,0.9573766589164734,0.0,71.26153564453125,129.0,47036.71484375,0.0,885.7501220703125,1.0,280.9546813964844,283.7286071777344,295.3690490722656,298.4242858886719,293.1499938964844,293.1499938964844,280.6499938964844,34519.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622143268585205,1.0,0.0,0.0,4.053605079650879,4.053633689880371,1.096417918233783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.58203125,0.0,2059.5146484375,1895.4371337890625,0.0,3049.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
18175980,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8283709287643433,0.2757899463176727,0.2489751130342483,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8421469330787659,0.2909661531448364,0.2763801515102386,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9108777046203612,0.3665731251239776,0.2576867341995239,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7951652407646179,0.2431009709835052,0.2313159704208374,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7316924333572388,0.18799389898777,0.8516865372657776,284.8683166503906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39459228515625,284.8760070800781,1.0,0.4311143457889557,1.0,1.0,0.0,1.0,-2.23996639251709,2.239962339401245,4.0373270167037845e-06,1.7306379079818726,0.8460128903388977,0.8460128903388977,0.0,90.112060546875,117.0,47824.6484375,0.0,985.2958984375,1.0,280.6556396484375,283.6385498046875,295.3390808105469,298.46929931640625,293.1499938964844,293.1499938964844,280.95001220703125,41655.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783908486366272,1.0,0.0,0.0,3.824990510940552,3.825018167495728,9.762342187968898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.2197265625,0.0,1820.2574462890625,1895.4371337890625,0.0,3201.49853515625,0.9551650285720824,1.0,0.0,3.0,1.0,0.0
18176040,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8283709287643433,0.2757899463176727,0.2489751130342483,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8421469330787659,0.2909661531448364,0.2763801515102386,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9108777046203612,0.3665731251239776,0.2576867341995239,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7951652407646179,0.2431009709835052,0.2313159704208374,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7316924333572388,0.18799389898777,0.8516865372657776,284.8683166503906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39459228515625,284.8760070800781,1.0,0.4311143457889557,1.0,1.0,0.0,1.0,-2.23996639251709,2.239962339401245,4.0373270167037845e-06,1.7306379079818726,0.8460128903388977,0.8460128903388977,0.0,90.112060546875,117.0,47824.6484375,0.0,985.2958984375,1.0,280.6556396484375,283.6385498046875,295.3390808105469,298.46929931640625,293.1499938964844,293.1499938964844,280.95001220703125,41655.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783908486366272,1.0,0.0,0.0,3.824990510940552,3.825018167495728,9.762342187968898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.2197265625,0.0,1820.2574462890625,1895.4371337890625,0.0,3201.49853515625,0.9551650285720824,1.0,0.0,3.0,1.0,0.0
18176100,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8199015259742737,0.2778517305850982,0.2507274746894836,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8335104584693909,0.2930912375450134,0.2783664762973785,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8978431224822998,0.3667489886283874,0.2574752569198608,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.786491334438324,0.2450614124536514,0.2331825345754623,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7244346737861633,0.1894060522317886,0.8582808971405029,285.03192138671875,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.39581298828125,285.041259765625,1.0,0.4364232718944549,1.0,1.0,0.0,1.0,-2.254364013671875,2.2543599605560303,4.08914684157935e-06,1.741781234741211,0.9538384675979614,0.9538384675979614,0.0,95.26983642578124,117.0,47361.4375,0.0,1019.7849731445312,1.0,280.90631103515625,283.8056945800781,295.2519836425781,298.24005126953125,293.1499938964844,293.1499938964844,280.95001220703125,33906.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719455003738403,1.0,0.0,0.0,3.892765760421753,3.892792701721192,1.0111365327247768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.13330078125,0.0,1843.593505859375,1895.4371337890625,0.0,3141.0595703125,0.9670590162277222,1.0,0.0,3.0,1.0,0.0
18176160,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8183870315551758,0.2801814675331116,0.2528035938739776,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8318967223167419,0.2954417169094085,0.2805759310722351,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8940596580505371,0.3676729798316955,0.2579489648342132,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7850313186645508,0.2472197860479354,0.2352207452058792,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7231200337409973,0.1909928917884826,0.8654224872589111,285.0450134277344,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.40057373046875,285.04376220703125,1.0,0.4401217997074127,1.0,1.0,0.0,1.0,-2.2711057662963867,2.271101474761963,4.149845608480973e-06,1.7547394037246704,0.9942701458930968,0.9942701458930968,0.0,97.5315399169922,105.0,47767.3828125,0.0,1045.95654296875,1.0,280.944580078125,283.7961730957031,295.2515869140625,298.2969970703125,293.1499938964844,293.1499938964844,280.6499938964844,31761.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702126741409302,1.0,0.0,0.0,4.00623893737793,4.0062665939331055,1.070944335879176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.99072265625,0.0,1973.04931640625,1895.4371337890625,0.0,3124.805908203125,0.9883833527565002,1.0,0.0,3.0,1.0,0.0
18176220,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8238726258277893,0.2838438749313354,0.2563006579875946,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8375329375267029,0.2994909286499023,0.2845341563224792,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8977110385894775,0.3692068755626678,0.2590465843677521,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7912792563438416,0.2509964108467102,0.2388969957828521,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7281392216682434,0.1937794536352157,0.8782588243484497,284.89825439453125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4019470214844,284.9031066894531,1.0,0.4436018764972687,1.0,1.0,0.0,1.0,-2.301220178604126,2.301215887069702,4.260417881596368e-06,1.77815842628479,0.8849897384643555,0.8849897384643555,0.0,97.48410034179688,93.0,48976.73046875,0.0,1077.7716064453125,1.0,280.6549072265625,283.6305236816406,295.30548095703125,298.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,38508.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838371634483337,1.0,0.0,0.0,3.929371118545532,3.929399251937866,1.0302422879249209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9033203125,0.0,1927.244140625,1895.4371337890625,0.0,3252.52978515625,0.975386381149292,1.0,0.0,3.0,1.0,0.0
18176280,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8238726258277893,0.2838438749313354,0.2563006579875946,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8375329375267029,0.2994909286499023,0.2845341563224792,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8977110385894775,0.3692068755626678,0.2590465843677521,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7912792563438416,0.2509964108467102,0.2388969957828521,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7281392216682434,0.1937794536352157,0.8782588243484497,284.89825439453125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4019470214844,284.9031066894531,1.0,0.4436018764972687,1.0,1.0,0.0,1.0,-2.301220178604126,2.301215887069702,4.260417881596368e-06,1.77815842628479,0.8849897384643555,0.8849897384643555,0.0,97.48410034179688,93.0,48976.73046875,0.0,1077.7716064453125,1.0,280.6549072265625,283.6305236816406,295.30548095703125,298.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,38508.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838371634483337,1.0,0.0,0.0,3.929371118545532,3.929399251937866,1.0302422879249209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9033203125,0.0,1927.244140625,1895.4371337890625,0.0,3252.52978515625,0.975386381149292,1.0,0.0,3.0,1.0,0.0
18176340,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8402960300445557,0.2885297238826751,0.2599368989467621,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8546041250228882,0.3042816519737243,0.2885460555553436,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9156638383865356,0.3721225559711456,0.2605940699577331,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8089200258255005,0.2554023563861847,0.2425881475210189,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7426513433456421,0.1970943361520767,0.891067624092102,285.0812072753906,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4119873046875,285.0834350585937,1.0,0.4436140358448028,1.0,1.0,0.0,1.0,-2.332080841064453,2.3320765495300293,4.375010121293599e-06,1.8019843101501465,1.0,1.0,0.0,92.57908630371094,81.0,48728.0546875,0.0,1091.82470703125,1.0,280.94482421875,283.80621337890625,295.2431030273437,298.3460388183594,293.1499938964844,293.1499938964844,280.6499938964844,32228.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769860863685608,1.0,0.0,0.0,4.065618991851807,4.065647602081299,1.102926717067021e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.1455078125,0.0,2056.83349609375,1895.4371337890625,0.0,3188.32958984375,1.0,1.0,0.0,3.0,1.0,0.0
18176400,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8402960300445557,0.2885297238826751,0.2599368989467621,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8546041250228882,0.3042816519737243,0.2885460555553436,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9156638383865356,0.3721225559711456,0.2605940699577331,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8089200258255005,0.2554023563861847,0.2425881475210189,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7426513433456421,0.1970943361520767,0.891067624092102,285.0812072753906,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4119873046875,285.0834350585937,1.0,0.4436140358448028,1.0,1.0,0.0,1.0,-2.332080841064453,2.3320765495300293,4.375010121293599e-06,1.8019843101501465,1.0,1.0,0.0,92.57908630371094,81.0,48728.0546875,0.0,1091.82470703125,1.0,280.94482421875,283.80621337890625,295.2431030273437,298.3460388183594,293.1499938964844,293.1499938964844,280.6499938964844,32228.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769860863685608,1.0,0.0,0.0,4.065618991851807,4.065647602081299,1.102926717067021e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.1455078125,0.0,2056.83349609375,1895.4371337890625,0.0,3188.32958984375,1.0,1.0,0.0,3.0,1.0,0.0
18176460,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8660697937011719,0.2922666072845459,0.2633481919765472,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8816832900047302,0.3083859980106354,0.2923961877822876,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9464646577835084,0.3742243647575378,0.2620910704135895,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.833426833152771,0.2591896057128906,0.2461159080266952,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7655253410339355,0.1999047398567199,0.9032763242721558,284.9263000488281,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4132385253906,284.92724609375,1.0,0.4415797889232635,1.0,1.0,0.0,1.0,-2.3615152835845947,2.361510992050171,4.4861067181045655e-06,1.824879169464112,0.9484098553657532,0.9484098553657532,0.0,85.12632751464844,69.0,50238.625,0.0,1094.2882080078125,1.0,280.6545104980469,283.6180114746094,295.30328369140625,298.5573425292969,293.1499938964844,293.1499938964844,280.3500061035156,34888.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908988833427429,1.0,0.0,0.0,4.051883220672607,4.051912307739258,1.0954867093460052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.52099609375,0.0,2060.234375,1895.4371337890625,0.0,3318.61279296875,1.0,1.0,0.0,3.0,1.0,0.0
18176520,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8660697937011719,0.2922666072845459,0.2633481919765472,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8816832900047302,0.3083859980106354,0.2923961877822876,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9464646577835084,0.3742243647575378,0.2620910704135895,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.833426833152771,0.2591896057128906,0.2461159080266952,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7655253410339355,0.1999047398567199,0.9032763242721558,284.9263000488281,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4132385253906,284.92724609375,1.0,0.4415797889232635,1.0,1.0,0.0,1.0,-2.3615152835845947,2.361510992050171,4.4861067181045655e-06,1.824879169464112,0.9484098553657532,0.9484098553657532,0.0,85.12632751464844,69.0,50238.625,0.0,1094.2882080078125,1.0,280.6545104980469,283.6180114746094,295.30328369140625,298.5573425292969,293.1499938964844,293.1499938964844,280.3500061035156,34888.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908988833427429,1.0,0.0,0.0,4.051883220672607,4.051912307739258,1.0954867093460052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.52099609375,0.0,2060.234375,1895.4371337890625,0.0,3318.61279296875,1.0,1.0,0.0,3.0,1.0,0.0
18176580,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8990960717201233,0.2951058149337768,0.2656241953372955,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.916783094406128,0.3116167485713959,0.2951961457729339,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9802831411361694,0.3754202425479889,0.2627225220203399,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8638494610786438,0.2621271908283233,0.248651385307312,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7946930527687073,0.2018807232379913,0.9110870361328124,284.86737060546875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4051818847656,284.8741455078125,1.0,0.4376931190490722,1.0,1.0,0.0,1.0,-2.380805730819702,2.38080096244812,4.559611625154503e-06,1.839832067489624,0.8419925570487976,0.8419925570487976,0.0,76.89280700683594,57.0,50867.421875,0.0,1082.291015625,1.0,280.3556213378906,283.5473327636719,295.2928771972656,298.6039428710937,293.1499938964844,293.1499938964844,280.6499938964844,41824.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018197655677797,1.0,0.0,0.0,3.803311586380005,3.8033390045166016,9.651995469539545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.31298828125,0.0,1794.9080810546875,1895.4371337890625,0.0,3420.54150390625,0.9507338404655457,1.0,0.0,3.0,1.0,0.0
18176640,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8990960717201233,0.2951058149337768,0.2656241953372955,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.916783094406128,0.3116167485713959,0.2951961457729339,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9802831411361694,0.3754202425479889,0.2627225220203399,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8638494610786438,0.2621271908283233,0.248651385307312,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7946930527687073,0.2018807232379913,0.9110870361328124,284.86737060546875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4051818847656,284.8741455078125,1.0,0.4376931190490722,1.0,1.0,0.0,1.0,-2.380805730819702,2.38080096244812,4.559611625154503e-06,1.839832067489624,0.8419925570487976,0.8419925570487976,0.0,76.89280700683594,57.0,50867.421875,0.0,1082.291015625,1.0,280.3556213378906,283.5473327636719,295.2928771972656,298.6039428710937,293.1499938964844,293.1499938964844,280.6499938964844,41824.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018197655677797,1.0,0.0,0.0,3.803311586380005,3.8033390045166016,9.651995469539545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.31298828125,0.0,1794.9080810546875,1895.4371337890625,0.0,3420.54150390625,0.9507338404655457,1.0,0.0,3.0,1.0,0.0
18176700,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9238103032112122,0.2970686852931976,0.2669351100921631,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9432436227798462,0.3135634660720825,0.2966476678848266,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9987781047821044,0.3765444755554199,0.2630890011787414,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8856530785560608,0.2638498246669769,0.2499273866415023,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8143976926803589,0.203026533126831,0.9147585034370422,285.0238037109375,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4057006835937,285.03125,1.0,0.4352985322475433,1.0,1.0,0.0,1.0,-2.3904025554656982,2.390398025512696,4.596312464855146e-06,1.8472172021865845,0.9438462853431702,0.9438462853431702,0.0,72.14682006835938,57.0,50353.98046875,0.0,1073.6353759765625,1.0,280.60577392578125,283.7080078125,295.222412109375,298.386962890625,293.1499938964844,293.1499938964844,280.6499938964844,34080.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943578600883484,1.0,0.0,0.0,3.870041608810425,3.8700685501098633,9.993659659812693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.16650390625,0.0,1816.4715576171875,1895.4371337890625,0.0,3350.936767578125,0.962024450302124,1.0,0.0,3.0,1.0,0.0
18176760,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9444883465766908,0.2991538643836975,0.2686719000339508,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9628623127937316,0.3156054615974426,0.2984314858913421,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.3790569007396698,0.2513495683670044,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9031736254692078,0.2656444311141968,0.2514852881431579,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8288231492042542,0.2042269706726074,0.91950124502182,285.0181884765625,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4091186523437,285.01483154296875,1.0,0.4320912063121795,1.0,1.0,0.0,1.0,-2.38685154914856,2.3868470191955566,4.582801011565607e-06,1.8445311784744265,0.966119647026062,0.966119647026062,0.0,68.72332763671875,60.0,50489.8984375,0.0,1056.350341796875,1.0,280.64453125,283.68634033203125,295.23309326171875,298.4490661621094,293.1499938964844,293.1499938964844,280.3500061035156,32352.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917843699455261,1.0,0.0,0.0,3.970911502838135,3.970939159393311,1.052140419233183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.5458984375,0.0,1931.37158203125,1895.4371337890625,0.0,3326.89111328125,0.9806187748908995,1.0,0.0,3.0,1.0,0.0
18176820,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9702309370040894,0.3021262586116791,0.2714730501174927,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9860076308250428,0.3188396990299225,0.3015497028827667,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.3868537247180938,0.2353359460830688,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9296503067016602,0.2684889435768127,0.2542160451412201,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8485463857650757,0.2060502916574478,0.9277244806289672,284.8911437988281,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.407470703125,284.8953857421875,1.0,0.4298169314861297,1.0,1.0,0.0,1.0,-2.389247179031372,2.38924241065979,4.591880951920757e-06,1.8463255167007449,0.8533694744110107,0.8533694744110107,0.0,64.9780502319336,80.0,51099.12109375,0.0,1043.1248779296875,1.0,280.35601806640625,283.5533142089844,295.2913818359375,298.6072082519531,293.1499938964844,293.1499938964844,280.6499938964844,39923.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013557434082032,1.0,0.0,0.0,3.8156683444976807,3.815695524215698,9.714814268591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.41259765625,0.0,1795.21044921875,1895.4371337890625,0.0,3416.21875,0.951473593711853,1.0,0.0,3.0,1.0,0.0
18176880,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9702309370040894,0.3021262586116791,0.2714730501174927,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9860076308250428,0.3188396990299225,0.3015497028827667,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.3868537247180938,0.2353359460830688,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9296503067016602,0.2684889435768127,0.2542160451412201,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8485463857650757,0.2060502916574478,0.9277244806289672,284.8911437988281,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.407470703125,284.8953857421875,1.0,0.4298169314861297,1.0,1.0,0.0,1.0,-2.389247179031372,2.38924241065979,4.591880951920757e-06,1.8463255167007449,0.8533694744110107,0.8533694744110107,0.0,64.9780502319336,80.0,51099.12109375,0.0,1043.1248779296875,1.0,280.35601806640625,283.5533142089844,295.2913818359375,298.6072082519531,293.1499938964844,293.1499938964844,280.6499938964844,39923.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013557434082032,1.0,0.0,0.0,3.8156683444976807,3.815695524215698,9.714814268591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.41259765625,0.0,1795.21044921875,1895.4371337890625,0.0,3416.21875,0.951473593711853,1.0,0.0,3.0,1.0,0.0
18176940,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9666007161140442,0.3060290217399597,0.2747388780117035,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9826772809028624,0.322700023651123,0.3050224184989929,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3949481546878814,0.2408943921327591,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9254841804504396,0.2718284726142883,0.2572383880615234,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8449121713638306,0.2081996947526931,0.9369717836380004,285.0501708984375,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.42138671875,285.0491027832031,1.0,0.4362845122814178,1.0,1.0,0.0,1.0,-2.41872787475586,2.4187231063842773,4.704915681941202e-06,1.8686883449554443,0.9972338080406188,0.9972338080406188,0.0,67.19351196289062,100.0,51106.94140625,0.0,1084.762451171875,1.0,280.6445007324219,283.7007751464844,295.251220703125,298.48828125,293.1499938964844,293.1499938964844,280.3500061035156,31495.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920989036560059,1.0,0.0,0.0,3.999077558517456,3.999105215072632,1.0671192285371944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.33740234375,0.0,1961.3814697265625,1895.4371337890625,0.0,3329.830810546875,0.9864800572395324,1.0,0.0,3.0,1.0,0.0
18177000,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9666007161140442,0.3060290217399597,0.2747388780117035,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9826772809028624,0.322700023651123,0.3050224184989929,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3949481546878814,0.2408943921327591,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9254841804504396,0.2718284726142883,0.2572383880615234,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8449121713638306,0.2081996947526931,0.9369717836380004,285.0501708984375,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.42138671875,285.0491027832031,1.0,0.4362845122814178,1.0,1.0,0.0,1.0,-2.41872787475586,2.4187231063842773,4.704915681941202e-06,1.8686883449554443,0.9972338080406188,0.9972338080406188,0.0,67.19351196289062,100.0,51106.94140625,0.0,1084.762451171875,1.0,280.6445007324219,283.7007751464844,295.251220703125,298.48828125,293.1499938964844,293.1499938964844,280.3500061035156,31495.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920989036560059,1.0,0.0,0.0,3.999077558517456,3.999105215072632,1.0671192285371944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.33740234375,0.0,1961.3814697265625,1895.4371337890625,0.0,3329.830810546875,0.9864800572395324,1.0,0.0,3.0,1.0,0.0
18177060,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9393465518951416,0.308921754360199,0.2778427898883819,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9578959345817566,0.3258698582649231,0.3084651231765747,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.3961674273014068,0.263687252998352,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8989331126213074,0.2745549976825714,0.2602418661117553,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8238757252693176,0.2098375558853149,0.9462283849716188,284.9188842773437,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4100646972656,284.9237976074219,1.0,0.4489530026912689,1.0,1.0,0.0,1.0,-2.4686920642852783,2.468687057495117,4.900886779068969e-06,1.9071887731552124,0.906035304069519,0.906035304069519,0.0,74.4382553100586,118.0,52846.15625,0.0,1172.16357421875,1.0,280.3548889160156,283.5415344238281,295.33172607421875,298.73345947265625,293.1499938964844,293.1499938964844,280.04998779296875,37202.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055474996566772,1.0,0.0,0.0,3.959800958633423,3.959829330444336,1.046260877046734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.3212890625,0.0,1956.2698974609373,1895.4371337890625,0.0,3455.23779296875,0.981553077697754,1.0,0.0,3.0,1.0,0.0
18177120,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9393465518951416,0.308921754360199,0.2778427898883819,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9578959345817566,0.3258698582649231,0.3084651231765747,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.3961674273014068,0.263687252998352,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8989331126213074,0.2745549976825714,0.2602418661117553,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8238757252693176,0.2098375558853149,0.9462283849716188,284.9188842773437,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4100646972656,284.9237976074219,1.0,0.4489530026912689,1.0,1.0,0.0,1.0,-2.4686920642852783,2.468687057495117,4.900886779068969e-06,1.9071887731552124,0.906035304069519,0.906035304069519,0.0,74.4382553100586,118.0,52846.15625,0.0,1172.16357421875,1.0,280.3548889160156,283.5415344238281,295.33172607421875,298.73345947265625,293.1499938964844,293.1499938964844,280.04998779296875,37202.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055474996566772,1.0,0.0,0.0,3.959800958633423,3.959829330444336,1.046260877046734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.3212890625,0.0,1956.2698974609373,1895.4371337890625,0.0,3455.23779296875,0.981553077697754,1.0,0.0,3.0,1.0,0.0
18177180,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9129811525344848,0.3103466331958771,0.2794158160686493,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.931899070739746,0.32746621966362,0.3102754354476928,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9920958876609802,0.3933291137218475,0.276397168636322,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8766764998435974,0.275901198387146,0.2618164122104645,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8043071031570435,0.2105536758899688,0.9508902430534364,284.8341979980469,284.95001220703125,297.39483642578125,292.2936096191406,297.3936462402344,297.39483642578125,284.8397521972656,1.0,0.457564502954483,1.0,1.0,0.0,1.0,-2.495357275009156,2.495352268218994,5.008426342101302e-06,1.9283900260925293,0.8208484053611755,0.8208484053611755,0.0,81.19669342041016,118.0,53837.06640625,0.0,1232.557861328125,1.0,280.082275390625,283.4346618652344,295.3643493652344,298.8975524902344,293.1499938964844,293.1499938964844,280.04998779296875,42576.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151328802108764,1.0,0.0,0.0,3.829759120941162,3.829787015914917,9.786698456082377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.6298828125,0.0,1833.3929443359373,1895.4371337890625,0.0,3544.17578125,0.9535953998565674,1.0,0.0,3.0,1.0,0.0
18177240,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8889764547348022,0.3114563822746277,0.280596375465393,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9054183959960938,0.3286591470241546,0.3116323053836822,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9674507975578308,0.3914750516414642,0.2750591933727264,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8548833131790161,0.2768877744674682,0.2629948258399963,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7834932804107666,0.2110449224710464,0.9543583989143372,284.89752197265625,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3881225585937,284.90216064453125,1.0,0.4638289213180542,1.0,1.0,0.0,1.0,-2.5025784969329834,2.5025734901428223,5.03702449350385e-06,1.9337557554244995,0.8395544290542603,0.8395544290542603,0.0,88.36486053466797,136.0,53835.7578125,0.0,1271.7706298828125,1.0,280.0562744140625,283.4914245605469,295.34039306640625,298.8272399902344,293.1499938964844,293.1499938964844,280.3500061035156,40707.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169742465019226,1.0,0.0,0.0,3.742668867111206,3.7426955699920654,9.346652518615884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.08740234375,0.0,1713.209716796875,1895.4371337890625,0.0,3561.208740234375,0.9367504119873048,1.0,0.0,3.0,1.0,0.0
18177300,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8671185970306396,0.3131784498691559,0.282217264175415,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8828062415122986,0.3303537368774414,0.3133798837661743,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9391918182373048,0.3906568586826324,0.2742162942886352,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8351047039031982,0.2782865166664123,0.2644950747489929,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7640078663825989,0.2117943912744522,0.9587559700012208,285.0395202636719,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3869934082031,285.0451965332031,1.0,0.4712829291820526,1.0,1.0,0.0,1.0,-2.512693405151367,2.512688398361206,5.077601144876098e-06,1.941465973854065,0.9393934607505798,0.9393934607505798,0.0,96.7370376586914,136.0,53400.2578125,0.0,1320.06494140625,1.0,280.3045959472656,283.6383361816406,295.2808532714844,298.627197265625,293.1499938964844,293.1499938964844,280.3500061035156,33398.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910732924938202,1.0,0.0,0.0,3.8212313652038574,3.82125735282898,9.743162081576884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.6953125,0.0,1750.9310302734375,1895.4371337890625,0.0,3503.404052734375,0.950528919696808,1.0,0.0,3.0,1.0,0.0
18177360,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8493101000785828,0.3150128722190857,0.2841750979423523,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8640222549438477,0.3321409523487091,0.3153888583183288,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.914027214050293,0.3906144797801971,0.2742076218128204,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8186884522438049,0.2797509133815765,0.2662088871002197,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7480621337890625,0.2125956863164901,0.9639179706573486,285.01715087890625,284.95001220703125,297.4707336425781,292.31451416015625,297.4594421386719,297.38677978515625,285.0059509277344,1.0,0.478859931230545,0.8951236009597778,0.8951236009597778,0.2000000029802322,1.0,-2.525690793991089,2.196529626846313,0.3291610479354858,1.623820424079895,0.9542934894561768,0.9542934894561768,0.0,105.24219512939452,139.0,52753.0546875,0.0,1371.5611572265625,1.0,280.34375,283.5727844238281,295.296875,298.69403076171875,293.1499938964844,293.1499938964844,280.04998779296875,31985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090718030929564,1.0,0.0,0.0,3.9281294345855713,3.9281563758850098,1.029591203405289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.3583984375,0.0,1873.1141357421875,1895.4371337890625,0.0,3487.98779296875,0.970692813396454,1.0,0.0,3.0,1.0,0.0
18177420,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8282732963562012,0.3170326054096222,0.2867863178253174,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8420512080192566,0.3344729840755462,0.318359762430191,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8859102129936218,0.389931708574295,0.2741518914699554,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7973306775093079,0.2815589010715484,0.2686668634414673,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7291597127914429,0.2132959514856338,0.9704195857048036,284.8241882324219,284.95001220703125,297.5242004394531,292.33135986328125,297.4483337402344,297.3717346191406,284.8266906738281,1.0,0.4890591502189636,0.6853708028793335,0.6853708028793335,0.6000000238418579,1.0,-2.5431127548217773,1.2728182077407837,1.270294427871704,0.6985159516334534,0.7551493644714355,0.7551493644714355,0.0,117.74346160888672,127.0,47917.3203125,0.0,1445.106689453125,1.0,280.0572509765625,283.3658752441406,295.2857971191406,298.5088806152344,293.1499938964844,293.1499938964844,280.3500061035156,47383.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061025381088256,1.0,0.0,0.0,3.4585154056549072,3.458540439605713,7.981283260960481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.11767578125,0.0,1446.53857421875,1895.4371337890625,0.0,3460.399169921875,0.8794434666633606,1.0,0.0,3.0,1.0,0.0
18177480,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8282732963562012,0.3170326054096222,0.2867863178253174,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8420512080192566,0.3344729840755462,0.318359762430191,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8859102129936218,0.389931708574295,0.2741518914699554,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7973306775093079,0.2815589010715484,0.2686668634414673,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7291597127914429,0.2132959514856338,0.9704195857048036,284.8241882324219,284.95001220703125,297.5242004394531,292.33135986328125,297.4483337402344,297.3717346191406,284.8266906738281,1.0,0.4890591502189636,0.6853708028793335,0.6853708028793335,0.6000000238418579,1.0,-2.5431127548217773,1.2728182077407837,1.270294427871704,0.6985159516334534,0.7551493644714355,0.7551493644714355,0.0,117.74346160888672,127.0,47917.3203125,0.0,1445.106689453125,1.0,280.0572509765625,283.3658752441406,295.2857971191406,298.5088806152344,293.1499938964844,293.1499938964844,280.3500061035156,47383.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061025381088256,1.0,0.0,0.0,3.4585154056549072,3.458540439605713,7.981283260960481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.11767578125,0.0,1446.53857421875,1895.4371337890625,0.0,3460.399169921875,0.8794434666633606,1.0,0.0,3.0,1.0,0.0
18177540,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8276838660240173,0.3202502131462097,0.2894364297389984,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8412947654724121,0.3375747203826904,0.3211246430873871,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8829305171966553,0.3909182548522949,0.2745991051197052,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7963719367980957,0.2839678227901459,0.2708206474781036,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.727668285369873,0.214435264468193,0.9751374125480652,284.9342346191406,284.95001220703125,297.57794189453125,292.3498229980469,297.44268798828125,297.369140625,284.9351501464844,1.0,0.4921149313449859,0.4756179749965668,0.4756179749965668,1.0,1.0,-2.558403253555298,0.8966478705406189,1.6617553234100342,0.3192016184329986,0.8035295009613037,0.8035295009613037,0.0,119.92884063720705,115.0,45218.7421875,0.0,1475.1611328125,1.0,280.3402709960937,283.47613525390625,295.2062072753906,298.13262939453125,293.1499938964844,293.1499938964844,280.6499938964844,37737.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715124130249023,1.0,0.0,0.0,3.444094657897949,3.444117784500122,7.914863431324193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.7666015625,0.0,1363.492431640625,1895.4371337890625,0.0,3136.997314453125,0.8672603368759155,1.0,0.0,3.0,1.0,0.0
18177600,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8276838660240173,0.3202502131462097,0.2894364297389984,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8412947654724121,0.3375747203826904,0.3211246430873871,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8829305171966553,0.3909182548522949,0.2745991051197052,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7963719367980957,0.2839678227901459,0.2708206474781036,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.727668285369873,0.214435264468193,0.9751374125480652,284.9342346191406,284.95001220703125,297.57794189453125,292.3498229980469,297.44268798828125,297.369140625,284.9351501464844,1.0,0.4921149313449859,0.4756179749965668,0.4756179749965668,1.0,1.0,-2.558403253555298,0.8966478705406189,1.6617553234100342,0.3192016184329986,0.8035295009613037,0.8035295009613037,0.0,119.92884063720705,115.0,45218.7421875,0.0,1475.1611328125,1.0,280.3402709960937,283.47613525390625,295.2062072753906,298.13262939453125,293.1499938964844,293.1499938964844,280.6499938964844,37737.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715124130249023,1.0,0.0,0.0,3.444094657897949,3.444117784500122,7.914863431324193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.7666015625,0.0,1363.492431640625,1895.4371337890625,0.0,3136.997314453125,0.8672603368759155,1.0,0.0,3.0,1.0,0.0
18177660,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8383867144584656,0.3240058422088623,0.2925260663032532,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8521746397018433,0.3411661982536316,0.3242227733135223,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8933111429214478,0.392665147781372,0.2755720317363739,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8071808218955994,0.2867978513240814,0.2732180655002594,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7358635663986206,0.2159654945135116,0.9807268381118774,285.0368957519531,284.95001220703125,297.6319885253906,292.3697814941406,297.467529296875,297.3726806640625,285.03521728515625,1.0,0.4914535582065582,0.5083770751953125,0.5083770751953125,1.0,1.0,-2.576603412628174,0.9463643431663512,1.6302390098571775,0.3646184504032135,0.9172860383987428,0.9172860383987428,0.0,115.95681762695312,103.0,45193.87890625,0.0,1481.7666015625,1.0,280.6406555175781,283.5834655761719,295.265625,298.114013671875,293.1499938964844,293.1499938964844,280.3500061035156,30353.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463024497032166,1.0,0.0,0.0,3.673383235931397,3.6734073162078857,9.003798595585977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.0830078125,0.0,1554.4705810546875,1895.4371337890625,0.0,2900.651611328125,0.9126403331756592,1.0,0.0,3.0,1.0,0.0
