time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177720,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8383867144584656,0.3240058422088623,0.2925260663032532,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8521746397018433,0.3411661982536316,0.3242227733135223,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8933111429214478,0.392665147781372,0.2755720317363739,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8071808218955994,0.2867978513240814,0.2732180655002594,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7358635663986206,0.2159654945135116,0.9807268381118774,285.0368957519531,284.95001220703125,297.6319885253906,292.3697814941406,297.467529296875,297.3726806640625,285.03521728515625,1.0,0.4914535582065582,0.5083770751953125,0.5083770751953125,1.0,1.0,-2.576603412628174,0.9463643431663512,1.6302390098571775,0.3646184504032135,0.9172860383987428,0.9172860383987428,0.0,115.95681762695312,103.0,45193.87890625,0.0,1481.7666015625,1.0,280.6406555175781,283.5834655761719,295.265625,298.114013671875,293.1499938964844,293.1499938964844,280.3500061035156,30353.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463024497032166,1.0,0.0,0.0,3.673383235931397,3.6734073162078857,9.003798595585977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.0830078125,0.0,1554.4705810546875,1895.4371337890625,0.0,2900.651611328125,0.9126403331756592,1.0,0.0,3.0,1.0,0.0
18177780,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8474118113517761,0.3256050646305084,0.2940776944160461,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.861576497554779,0.3428645730018616,0.3258632719516754,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9025990962982178,0.3931961059570312,0.276017278432846,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8159337043762207,0.2881142497062683,0.2744724154472351,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7430965900421143,0.2166288793087005,0.9835651516914368,284.8880615234375,284.95001220703125,297.6630554199219,292.3818054199219,297.48052978515625,297.36993408203125,284.88671875,1.0,0.4899636805057525,0.5271235108375549,0.5271235108375549,1.0,1.0,-2.585897207260132,0.9795291423797609,1.606368064880371,0.3956630825996399,0.8227134943008423,0.8227134943008423,0.0,112.25252532958984,103.0,46304.83203125,0.0,1477.7371826171875,1.0,280.3853759765625,283.4187316894531,295.395263671875,298.41717529296875,293.1499938964844,293.1499938964844,280.3500061035156,37159.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535545468330383,1.0,0.0,0.0,3.6497082710266113,3.649733304977417,8.888113711691403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.6337890625,0.0,1578.927001953125,1895.4371337890625,0.0,2968.573974609375,0.909504234790802,1.0,0.0,3.0,1.0,0.0
18177840,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8547820448875427,0.326685220003128,0.2949116826057434,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8693469166755676,0.3440271019935608,0.3268349170684814,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.910497546195984,0.3934745788574219,0.2761127054691314,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8227799534797668,0.2889966964721679,0.2751861214637756,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7490732669830322,0.2170344442129135,0.9848429560661316,284.91766357421875,284.95001220703125,297.6863708496094,292.3910522460937,297.48974609375,297.3664855957031,284.9205322265625,1.0,0.4883736670017242,0.5411362051963806,0.5411362051963806,1.0,1.0,-2.590575933456421,1.0017002820968628,1.5888757705688477,0.416725605726242,0.8282537460327148,0.8282537460327148,0.0,109.19918060302734,91.0,46358.55859375,0.0,1470.4234619140625,1.0,280.3572998046875,283.4503173828125,295.4139709472656,298.4158020019531,293.1499938964844,293.1499938964844,280.6499938964844,38128.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563231229782104,1.0,0.0,0.0,3.5805513858795166,3.580575942993164,8.554470127819513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.693359375,0.0,1509.5863037109375,1895.4371337890625,0.0,2994.526123046875,0.898385763168335,1.0,0.0,3.0,1.0,0.0
18177900,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8657554984092712,0.3283812701702118,0.2960401773452759,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8807731866836548,0.3456833660602569,0.3280563652515411,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9229841232299804,0.3942063748836517,0.27632936835289,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8325912952423096,0.2902737855911255,0.2760797142982483,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7579784393310547,0.2176926136016845,0.9864760637283324,285.04132080078125,284.95001220703125,297.71368408203125,292.40216064453125,297.50341796875,297.3666381835937,285.04541015625,1.0,0.4861872792243957,0.5575157999992371,0.5575157999992371,1.0,1.0,-2.5966920852661133,1.026112675666809,1.5705794095993042,0.4396266639232635,0.9195871949195862,0.9195871949195862,0.0,104.99781799316406,91.0,45977.13671875,0.0,1459.910888671875,1.0,280.6005554199219,283.5826110839844,295.3729248046875,298.2579345703125,293.1499938964844,293.1499938964844,280.6499938964844,31979.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506486415863037,1.0,0.0,0.0,3.6770927906036377,3.677117347717285,9.021993037094944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.03564453125,0.0,1570.904296875,1895.4371337890625,0.0,2941.3466796875,0.9169414043426514,1.0,0.0,3.0,1.0,0.0
18177960,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8801626563072205,0.3302259743213653,0.297480434179306,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8955329656600952,0.3474740386009216,0.3295114636421203,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9395110607147216,0.3951026499271393,0.2767807841300964,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8452669978141785,0.2916674613952636,0.2771653532981872,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7697544693946838,0.2184540331363678,0.9887999892234802,285.02935791015625,284.95001220703125,297.7410888671875,292.4135437011719,297.5155944824219,297.3687438964844,285.02691650390625,1.0,0.4838176369667053,0.5559195876121521,0.5559195876121521,1.0,1.0,-2.604808568954468,1.029147386550903,1.5756611824035645,0.440755158662796,0.9416706562042236,0.9416706562042236,0.0,100.11997985839844,79.0,46336.4375,0.0,1449.0899658203125,1.0,280.6426086425781,283.5602111816406,295.399169921875,298.34722900390625,293.1499938964844,293.1499938964844,280.3500061035156,30860.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496341109275818,1.0,0.0,0.0,3.79993200302124,3.799957513809204,9.634849220674369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.15380859375,0.0,1705.3734130859375,1895.4371337890625,0.0,2931.84375,0.9412223100662231,1.0,0.0,3.0,1.0,0.0
18178020,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9144781827926636,0.3327733278274536,0.299634575843811,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9325894713401794,0.350247859954834,0.3319204151630401,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.974432110786438,0.3958403170108795,0.277186244726181,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.875994861125946,0.2937538027763366,0.2789065241813659,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7979259490966797,0.2194352746009826,0.9919590950012208,284.90045166015625,284.95001220703125,297.79620361328125,292.43707275390625,297.5326843261719,297.3619689941406,284.9037170410156,1.0,0.4783656299114227,0.552727222442627,0.552727222442627,1.0,1.0,-2.616673707962036,1.0302784442901611,1.5863951444625854,0.4391717612743377,0.8365569114685059,0.8365569114685059,0.0,90.20093536376952,67.0,47168.43359375,0.0,1420.7056884765625,1.0,280.35650634765625,283.4188842773437,295.4814758300781,298.55401611328125,293.1499938964844,293.1499938964844,280.6499938964844,39064.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633381724357605,1.0,0.0,0.0,3.6783969402313232,3.678422689437866,9.028393037624484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1923828125,0.0,1625.802001953125,1895.4371337890625,0.0,3060.31640625,0.92051100730896,1.0,0.0,3.0,1.0,0.0
18178080,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9144781827926636,0.3327733278274536,0.299634575843811,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9325894713401794,0.350247859954834,0.3319204151630401,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.974432110786438,0.3958403170108795,0.277186244726181,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.875994861125946,0.2937538027763366,0.2789065241813659,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7979259490966797,0.2194352746009826,0.9919590950012208,284.90045166015625,284.95001220703125,297.79620361328125,292.43707275390625,297.5326843261719,297.3619689941406,284.9037170410156,1.0,0.4783656299114227,0.552727222442627,0.552727222442627,1.0,1.0,-2.616673707962036,1.0302784442901611,1.5863951444625854,0.4391717612743377,0.8365569114685059,0.8365569114685059,0.0,90.20093536376952,67.0,47168.43359375,0.0,1420.7056884765625,1.0,280.35650634765625,283.4188842773437,295.4814758300781,298.55401611328125,293.1499938964844,293.1499938964844,280.6499938964844,39064.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633381724357605,1.0,0.0,0.0,3.6783969402313232,3.678422689437866,9.028393037624484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1923828125,0.0,1625.802001953125,1895.4371337890625,0.0,3060.31640625,0.92051100730896,1.0,0.0,3.0,1.0,0.0
18178140,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9585981369018556,0.3362489640712738,0.3021439909934997,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9747596383094788,0.3536563515663147,0.3345635235309601,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.3979451358318329,0.271420955657959,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9142695069313048,0.2963471114635467,0.2808190882205963,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8295244574546814,0.2207796573638916,0.99563467502594,285.0199890136719,284.95001220703125,297.8517150878906,292.46148681640625,297.55572509765625,297.3650207519531,285.0160827636719,1.0,0.4718277156352997,0.5495348572731018,0.5495348572731018,1.0,1.0,-2.6180009841918945,1.0265883207321167,1.5914127826690674,0.4358412027359009,0.9478657841682434,0.9478657841682434,0.0,80.85389709472656,85.0,46751.19921875,0.0,1383.2216796875,1.0,280.6436462402344,283.5375671386719,295.4404602050781,298.42706298828125,293.1499938964844,293.1499938964844,280.3500061035156,31587.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547776341438293,1.0,0.0,0.0,3.867643117904663,3.867669343948364,9.981275752579677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.58056640625,0.0,1793.7161865234375,1895.4371337890625,0.0,2980.03759765625,0.9567376375198364,1.0,0.0,3.0,1.0,0.0
18178200,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9585981369018556,0.3362489640712738,0.3021439909934997,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9747596383094788,0.3536563515663147,0.3345635235309601,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.3979451358318329,0.271420955657959,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9142695069313048,0.2963471114635467,0.2808190882205963,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8295244574546814,0.2207796573638916,0.99563467502594,285.0199890136719,284.95001220703125,297.8517150878906,292.46148681640625,297.55572509765625,297.3650207519531,285.0160827636719,1.0,0.4718277156352997,0.5495348572731018,0.5495348572731018,1.0,1.0,-2.6180009841918945,1.0265883207321167,1.5914127826690674,0.4358412027359009,0.9478657841682434,0.9478657841682434,0.0,80.85389709472656,85.0,46751.19921875,0.0,1383.2216796875,1.0,280.6436462402344,283.5375671386719,295.4404602050781,298.42706298828125,293.1499938964844,293.1499938964844,280.3500061035156,31587.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547776341438293,1.0,0.0,0.0,3.867643117904663,3.867669343948364,9.981275752579677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.58056640625,0.0,1793.7161865234375,1895.4371337890625,0.0,2980.03759765625,0.9567376375198364,1.0,0.0,3.0,1.0,0.0
18178260,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9651430249214172,0.3386910855770111,0.3045516610145569,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9806787967681884,0.3563856482505798,0.3372903168201446,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.4018763601779938,0.268238365650177,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9209531545639038,0.2983515858650207,0.2828435897827148,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8337616920471191,0.2216979712247848,1.0002061128616333,284.8989562988281,284.95001220703125,297.9076538085937,292.48663330078125,297.5744323730469,297.3600158691406,284.9023742675781,1.0,0.4744464159011841,0.5484962463378906,0.5484962463378906,1.0,1.0,-2.632908821105957,1.0317987203598022,1.6011102199554443,0.4365804493427276,0.8412511944770813,0.8412511944770813,0.0,80.47388458251953,103.0,47515.6015625,0.0,1398.68994140625,1.0,280.3567810058594,283.4073181152344,295.5177001953125,298.6098327636719,293.1499938964844,293.1499938964844,280.6499938964844,39438.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656250834465027,1.0,0.0,0.0,3.719688653945923,3.719714879989624,9.232227284883264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.37109375,0.0,1676.4346923828125,1895.4371337890625,0.0,3081.769287109375,0.9300601482391356,1.0,0.0,3.0,1.0,0.0
18178320,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9651430249214172,0.3386910855770111,0.3045516610145569,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9806787967681884,0.3563856482505798,0.3372903168201446,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.4018763601779938,0.268238365650177,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9209531545639038,0.2983515858650207,0.2828435897827148,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8337616920471191,0.2216979712247848,1.0002061128616333,284.8989562988281,284.95001220703125,297.9076538085937,292.48663330078125,297.5744323730469,297.3600158691406,284.9023742675781,1.0,0.4744464159011841,0.5484962463378906,0.5484962463378906,1.0,1.0,-2.632908821105957,1.0317987203598022,1.6011102199554443,0.4365804493427276,0.8412511944770813,0.8412511944770813,0.0,80.47388458251953,103.0,47515.6015625,0.0,1398.68994140625,1.0,280.3567810058594,283.4073181152344,295.5177001953125,298.6098327636719,293.1499938964844,293.1499938964844,280.6499938964844,39438.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656250834465027,1.0,0.0,0.0,3.719688653945923,3.719714879989624,9.232227284883264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.37109375,0.0,1676.4346923828125,1895.4371337890625,0.0,3081.769287109375,0.9300601482391356,1.0,0.0,3.0,1.0,0.0
18178380,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.958389937877655,0.3405582308769226,0.3060207962989807,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9746231436729432,0.3582495450973511,0.3389133512973785,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.4031630456447601,0.2750730514526367,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9136090278625488,0.2997388541698456,0.2840547561645508,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8279981017112732,0.222390666604042,1.0030664205551147,285.0447692871094,284.95001220703125,297.9391784667969,292.5009765625,297.5871887207031,297.3605651855469,285.0475769042969,1.0,0.4786368012428283,0.5479145646095276,0.5479145646095276,1.0,1.0,-2.649717092514038,1.0384140014648438,1.6113030910491943,0.4392034709453583,0.9471946358680724,0.9471946358680724,0.0,82.86400604248047,103.0,47083.29296875,0.0,1431.837646484375,1.0,280.6136474609375,283.55767822265625,295.4635925292969,298.4277038574219,293.1499938964844,293.1499938964844,280.6499938964844,32265.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579050302505493,1.0,0.0,0.0,3.81745171546936,3.8174774646759033,9.72389671005658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.65869140625,0.0,1737.4700927734375,1895.4371337890625,0.0,3009.3583984375,0.9483160972595216,1.0,0.0,3.0,1.0,0.0
18178440,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.950220227241516,0.3421405851840973,0.3075155913829803,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9670897722244264,0.3598287403583526,0.3404670357704162,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.4032798111438751,0.2820493876934051,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.905440390110016,0.3009268939495086,0.285243958234787,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8214552402496338,0.2230144143104553,1.0061966180801392,285.0415344238281,284.95001220703125,297.96405029296875,292.5123291015625,297.5976257324219,297.3616027832031,285.0403747558594,1.0,0.4830803871154785,0.5474575757980347,0.5474575757980347,1.0,1.0,-2.667122840881348,1.0454304218292236,1.6216922998428345,0.4422414898872375,0.973031222820282,0.973031222820282,0.0,85.64927673339844,121.0,47503.4375,0.0,1467.889404296875,1.0,280.6439514160156,283.5444641113281,295.48828125,298.50555419921875,293.1499938964844,293.1499938964844,280.3500061035156,31246.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563283085823059,1.0,0.0,0.0,3.916991233825684,3.917017936706543,1.023760773932736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.1005859375,0.0,1852.9739990234373,1895.4371337890625,0.0,2994.57470703125,0.9678007364273072,1.0,0.0,3.0,1.0,0.0
18178500,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9289042353630066,0.3433970212936401,0.3091298043727875,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9469035267829896,0.3612495362758636,0.3422290384769439,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9825035333633424,0.4026728570461273,0.2822388708591461,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8869580030441284,0.3019525110721588,0.2866077423095703,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8054015636444092,0.2234663516283035,1.0099278688430786,284.8923034667969,284.95001220703125,297.9924011230469,292.5253601074219,297.6067199707031,297.3584289550781,284.8851623535156,1.0,0.4885123968124389,0.5469382405281067,0.5469382405281067,1.0,1.0,-2.67737889289856,1.0491924285888672,1.628186583518982,0.4438706636428833,0.8815661668777466,0.8815661668777466,0.0,91.43832397460938,121.0,48711.31640625,0.0,1508.4112548828125,1.0,280.39141845703125,283.3686218261719,295.5753173828125,298.7685546875,293.1499938964844,293.1499938964844,280.3500061035156,35619.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652513027191162,1.0,0.0,0.0,3.923516035079956,3.923543691635132,1.0271742212353274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.2744140625,0.0,1896.4439697265625,1895.4371337890625,0.0,3078.2626953125,0.9697530269622804,1.0,0.0,3.0,1.0,0.0
18178560,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.905981719493866,0.3443568050861358,0.3103039562702179,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9233829975128174,0.3624275624752044,0.3436664938926697,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9606655836105348,0.4021589457988739,0.2820097208023071,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.867415726184845,0.302754282951355,0.2876913249492645,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7871437668800354,0.2237185984849929,1.0126116275787354,284.900146484375,284.95001220703125,298.0209045410156,292.5384826660156,297.61431884765625,297.3527526855469,284.9034423828125,1.0,0.4943045377731323,0.546188235282898,0.546188235282898,1.0,1.0,-2.6847712993621826,1.0514243841171265,1.6333469152450562,0.4444005489349365,0.8661603331565857,0.8661603331565857,0.0,98.36166381835938,139.0,48637.890625,0.0,1550.3348388671875,1.0,280.3556213378906,283.385498046875,295.58154296875,298.7399597167969,293.1499938964844,293.1499938964844,280.6499938964844,38521.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696043491363525,1.0,0.0,0.0,3.833161592483521,3.833188772201538,9.804094815990538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.2978515625,0.0,1805.7498779296875,1895.4371337890625,0.0,3119.098876953125,0.9540270566940308,1.0,0.0,3.0,1.0,0.0
18178620,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8718796372413635,0.3474215567111969,0.3132970333099365,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.886952817440033,0.3655900061130523,0.3469828367233276,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9182541370391846,0.4028824269771576,0.2825722396373749,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8363040089607239,0.305011123418808,0.2901975810527801,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7571808695793152,0.2246816605329513,1.0189571380615234,285.0419921875,284.95001220703125,298.0782775878906,292.5648803710937,297.6362609863281,297.3523254394531,285.0403137207031,1.0,0.5069311857223511,0.5446882247924805,0.5446882247924805,1.0,1.0,-2.7036585807800293,1.0576329231262207,1.646025538444519,0.4461243152618408,0.998949408531189,0.998949408531189,0.0,113.16095733642578,157.0,48348.21875,0.0,1645.160400390625,1.0,280.6446228027344,283.5269775390625,295.5469055175781,298.62371826171875,293.1499938964844,293.1499938964844,280.3500061035156,31574.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617174029350281,1.0,0.0,0.0,4.012263298034668,4.012290954589844,1.0741678124759346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.87646484375,0.0,1979.5150146484373,1895.4371337890625,0.0,3045.11328125,0.9894812703132628,1.0,0.0,3.0,1.0,0.0
18178680,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8718796372413635,0.3474215567111969,0.3132970333099365,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.886952817440033,0.3655900061130523,0.3469828367233276,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9182541370391846,0.4028824269771576,0.2825722396373749,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8363040089607239,0.305011123418808,0.2901975810527801,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7571808695793152,0.2246816605329513,1.0189571380615234,285.0419921875,284.95001220703125,298.0782775878906,292.5648803710937,297.6362609863281,297.3523254394531,285.0403137207031,1.0,0.5069311857223511,0.5446882247924805,0.5446882247924805,1.0,1.0,-2.7036585807800293,1.0576329231262207,1.646025538444519,0.4461243152618408,0.998949408531189,0.998949408531189,0.0,113.16095733642578,157.0,48348.21875,0.0,1645.160400390625,1.0,280.6446228027344,283.5269775390625,295.5469055175781,298.62371826171875,293.1499938964844,293.1499938964844,280.3500061035156,31574.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617174029350281,1.0,0.0,0.0,4.012263298034668,4.012290954589844,1.0741678124759346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.87646484375,0.0,1979.5150146484373,1895.4371337890625,0.0,3045.11328125,0.9894812703132628,1.0,0.0,3.0,1.0,0.0
18178740,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8435127139091492,0.3493231832981109,0.3159392178058624,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8575026988983154,0.3679600358009338,0.3501113951206207,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8841875791549683,0.4030023217201233,0.2833186388015747,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8100441694259644,0.306573748588562,0.2925388216972351,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7327420711517334,0.2251041233539581,1.0247626304626465,284.8919372558594,284.95001220703125,298.1361999511719,292.5913391113281,297.6523742675781,297.3421936035156,284.89501953125,1.0,0.5202992558479309,0.5431882739067078,0.5431882739067078,1.0,1.0,-2.721287727355957,1.0632271766662598,1.6580605506896973,0.4477100670337677,0.883500337600708,0.883500337600708,0.0,129.80857849121094,160.0,49482.31640625,0.0,1747.9735107421875,1.0,280.3548889160156,283.35943603515625,295.6327209472656,298.84503173828125,293.1499938964844,293.1499938964844,280.6499938964844,38545.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744953870773315,1.0,0.0,0.0,3.932467222213745,3.932495355606079,1.0318664180886117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.314453125,0.0,1931.5484619140625,1895.4371337890625,0.0,3164.974853515625,0.9759639501571656,1.0,0.0,3.0,1.0,0.0
18178800,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8435127139091492,0.3493231832981109,0.3159392178058624,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8575026988983154,0.3679600358009338,0.3501113951206207,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8841875791549683,0.4030023217201233,0.2833186388015747,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8100441694259644,0.306573748588562,0.2925388216972351,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7327420711517334,0.2251041233539581,1.0247626304626465,284.8919372558594,284.95001220703125,298.1361999511719,292.5913391113281,297.6523742675781,297.3421936035156,284.89501953125,1.0,0.5202992558479309,0.5431882739067078,0.5431882739067078,1.0,1.0,-2.721287727355957,1.0632271766662598,1.6580605506896973,0.4477100670337677,0.883500337600708,0.883500337600708,0.0,129.80857849121094,160.0,49482.31640625,0.0,1747.9735107421875,1.0,280.3548889160156,283.35943603515625,295.6327209472656,298.84503173828125,293.1499938964844,293.1499938964844,280.6499938964844,38545.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744953870773315,1.0,0.0,0.0,3.932467222213745,3.932495355606079,1.0318664180886117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.314453125,0.0,1931.5484619140625,1895.4371337890625,0.0,3164.974853515625,0.9759639501571656,1.0,0.0,3.0,1.0,0.0
18178860,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8296703696250916,0.3522225618362427,0.3186034262180328,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8430876731872559,0.3710003495216369,0.3531349301338196,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8669487833976746,0.4041432738304138,0.2841655611991882,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.795346736907959,0.3086612522602081,0.2947116196155548,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7199885249137878,0.2258786410093307,1.029452562332153,285.0481262207031,284.95001220703125,298.1946716308594,292.6177673339844,297.6750793457031,297.3425598144531,285.0484313964844,1.0,0.5293110013008118,0.5417411923408508,0.5417411923408508,1.0,1.0,-2.7373828887939453,1.0682058334350586,1.6691770553588867,0.4488655626773834,1.0,1.0,0.0,140.98826599121094,148.0,48955.79296875,0.0,1824.2220458984373,1.0,280.6449890136719,283.5205993652344,295.5965576171875,298.7159118652344,293.1499938964844,293.1499938964844,280.3500061035156,32222.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659237027168274,1.0,0.0,0.0,4.066872596740723,4.066901206970215,1.1036069054171094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.0087890625,0.0,2058.49365234375,1895.4371337890625,0.0,3084.571044921875,1.0,1.0,0.0,3.0,1.0,0.0
18178920,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8296703696250916,0.3522225618362427,0.3186034262180328,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8430876731872559,0.3710003495216369,0.3531349301338196,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8669487833976746,0.4041432738304138,0.2841655611991882,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.795346736907959,0.3086612522602081,0.2947116196155548,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7199885249137878,0.2258786410093307,1.029452562332153,285.0481262207031,284.95001220703125,298.1946716308594,292.6177673339844,297.6750793457031,297.3425598144531,285.0484313964844,1.0,0.5293110013008118,0.5417411923408508,0.5417411923408508,1.0,1.0,-2.7373828887939453,1.0682058334350586,1.6691770553588867,0.4488655626773834,1.0,1.0,0.0,140.98826599121094,148.0,48955.79296875,0.0,1824.2220458984373,1.0,280.6449890136719,283.5205993652344,295.5965576171875,298.7159118652344,293.1499938964844,293.1499938964844,280.3500061035156,32222.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659237027168274,1.0,0.0,0.0,4.066872596740723,4.066901206970215,1.1036069054171094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.0087890625,0.0,2058.49365234375,1895.4371337890625,0.0,3084.571044921875,1.0,1.0,0.0,3.0,1.0,0.0
18178980,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8293003439903259,0.3541498780250549,0.3207079470157623,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8428847789764404,0.3734098970890045,0.3557082116603851,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8651637434959412,0.4045081436634063,0.2846882939338684,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7947601079940796,0.310212641954422,0.2964467406272888,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7187864780426025,0.2262735068798065,1.0322803258895874,284.8908386230469,284.95001220703125,298.2536926269531,292.6439514160156,297.69268798828125,297.3344421386719,284.8925170898437,1.0,0.5315207242965698,0.5402941107749939,0.5402941107749939,1.0,1.0,-2.7491276264190674,1.071234107017517,1.6778935194015503,0.4492506384849548,0.9055383205413818,0.9055383205413818,0.0,142.89891052246094,136.0,50149.11328125,0.0,1851.11572265625,1.0,280.3554077148437,283.3419189453125,295.6810302734375,298.9358215332031,293.1499938964844,293.1499938964844,280.04998779296875,37478.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775917887687683,1.0,0.0,0.0,4.010781288146973,4.010810375213623,1.0733745057223132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.9384765625,0.0,2026.0821533203125,1895.4371337890625,0.0,3194.0078125,0.9924617409706116,1.0,0.0,3.0,1.0,0.0
18179040,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8293003439903259,0.3541498780250549,0.3207079470157623,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8428847789764404,0.3734098970890045,0.3557082116603851,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8651637434959412,0.4045081436634063,0.2846882939338684,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7947601079940796,0.310212641954422,0.2964467406272888,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7187864780426025,0.2262735068798065,1.0322803258895874,284.8908386230469,284.95001220703125,298.2536926269531,292.6439514160156,297.69268798828125,297.3344421386719,284.8925170898437,1.0,0.5315207242965698,0.5402941107749939,0.5402941107749939,1.0,1.0,-2.7491276264190674,1.071234107017517,1.6778935194015503,0.4492506384849548,0.9055383205413818,0.9055383205413818,0.0,142.89891052246094,136.0,50149.11328125,0.0,1851.11572265625,1.0,280.3554077148437,283.3419189453125,295.6810302734375,298.9358215332031,293.1499938964844,293.1499938964844,280.04998779296875,37478.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775917887687683,1.0,0.0,0.0,4.010781288146973,4.010810375213623,1.0733745057223132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.9384765625,0.0,2026.0821533203125,1895.4371337890625,0.0,3194.0078125,0.9924617409706116,1.0,0.0,3.0,1.0,0.0
18179100,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.8316500782966614,0.354884386062622,0.3213847279548645,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8454811573028564,0.3744129836559295,0.3566635847091675,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.8671654462814331,0.4044584333896637,0.2846698760986328,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.7971887588500977,0.3108024895191192,0.2970089614391327,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.7204163074493408,0.2263146936893463,1.0324512720108032,284.7923583984375,284.95001220703125,298.283447265625,292.6568908691406,297.7002868652344,297.3284606933594,284.794189453125,1.0,0.530985951423645,0.5395705699920654,0.5395705699920654,1.0,1.0,-2.75195050239563,1.0714174509048462,1.6805330514907837,0.4487508237361908,0.8042789101600647,0.8042789101600647,0.0,141.69728088378906,136.0,50678.36328125,0.0,1849.8206787109373,1.0,280.09246826171875,283.2300720214844,295.7163391113281,299.0819702148437,293.1499938964844,293.1499938964844,280.04998779296875,44093.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848195672035217,1.0,0.0,0.0,3.854576826095581,3.854605197906494,9.91394927041256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.19482421875,0.0,1876.3651123046875,1895.4371337890625,0.0,3261.729248046875,0.9589009284973145,1.0,0.0,3.0,1.0,0.0
18179160,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8354699015617371,0.3558300733566284,0.3219828903675079,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8496222496032715,0.3755462169647217,0.3575259745121002,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8708153963088989,0.4045845568180084,0.2845824658870697,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8011391758918762,0.311491459608078,0.2974766194820404,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7232599854469299,0.2264192104339599,1.0321873426437378,284.8721923828125,284.95001220703125,298.3133544921875,292.6697082519531,297.7091979980469,297.3244323730469,284.875732421875,1.0,0.529670000076294,0.5388785600662231,0.5388785600662231,1.0,1.0,-2.7538440227508545,1.071239709854126,1.682604432106018,0.4480562806129455,0.818399965763092,0.818399965763092,0.0,139.4201202392578,124.0,50333.296875,0.0,1842.046142578125,1.0,280.0565490722656,283.30938720703125,295.6897277832031,298.9732971191406,293.1499938964844,293.1499938964844,280.3500061035156,42529.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850079774856567,1.0,0.0,0.0,3.694791793823242,3.6948182582855225,9.109052712119592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.423828125,0.0,1670.8995361328125,1895.4371337890625,0.0,3263.4931640625,0.9275853037834167,1.0,0.0,3.0,1.0,0.0
18179220,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.850120484828949,0.3590050637722015,0.3242453038692474,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8650237321853638,0.3788306415081024,0.3600481748580932,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8856881856918335,0.4060809314250946,0.2851681709289551,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.815432071685791,0.3137396275997162,0.2990584671497345,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7343958020210266,0.2273285537958145,1.0338727235794067,285.0054626464844,284.95001220703125,298.3736267089844,292.6949157714844,297.73541259765625,297.32977294921875,285.0050354003906,1.0,0.5258286595344543,0.5374945998191833,0.5374945998191833,1.0,1.0,-2.764216661453247,1.0737357139587402,1.6904808282852173,0.4479946792125702,0.9245209693908693,0.9245209693908693,0.0,131.57235717773438,112.0,49889.6328125,0.0,1821.042236328125,1.0,280.34283447265625,283.4468994140625,295.6552734375,298.8296203613281,293.1499938964844,293.1499938964844,280.04998779296875,33023.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722480535507202,1.0,0.0,0.0,3.842167615890503,3.842193841934204,9.850218702922575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.748046875,0.0,1773.5986328125,1895.4371337890625,0.0,3143.8974609375,0.9524076581001282,1.0,0.0,3.0,1.0,0.0
18179280,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.850120484828949,0.3590050637722015,0.3242453038692474,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8650237321853638,0.3788306415081024,0.3600481748580932,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8856881856918335,0.4060809314250946,0.2851681709289551,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.815432071685791,0.3137396275997162,0.2990584671497345,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7343958020210266,0.2273285537958145,1.0338727235794067,285.0054626464844,284.95001220703125,298.3736267089844,292.6949157714844,297.73541259765625,297.32977294921875,285.0050354003906,1.0,0.5258286595344543,0.5374945998191833,0.5374945998191833,1.0,1.0,-2.764216661453247,1.0737357139587402,1.6904808282852173,0.4479946792125702,0.9245209693908693,0.9245209693908693,0.0,131.57235717773438,112.0,49889.6328125,0.0,1821.042236328125,1.0,280.34283447265625,283.4468994140625,295.6552734375,298.8296203613281,293.1499938964844,293.1499938964844,280.04998779296875,33023.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722480535507202,1.0,0.0,0.0,3.842167615890503,3.842193841934204,9.850218702922575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.748046875,0.0,1773.5986328125,1895.4371337890625,0.0,3143.8974609375,0.9524076581001282,1.0,0.0,3.0,1.0,0.0
18179340,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8693563938140869,0.361135721206665,0.3260432183742523,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8853803277015686,0.3814734220504761,0.3623432219028473,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9053112864494324,0.4067355692386627,0.2855201065540313,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8327228426933289,0.3154571652412414,0.3004603981971741,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7492231726646423,0.2278964668512344,1.035189509391785,284.9085388183594,284.95001220703125,298.4345703125,292.7193603515625,297.7557983398437,297.32550048828125,284.9110107421875,1.0,0.5208091139793396,0.5361105799674988,0.5361105799674988,1.0,1.0,-2.77283239364624,1.07542085647583,1.6974114179611206,0.4477055966854095,0.8363903164863586,0.8363903164863586,0.0,122.2765121459961,100.0,50601.71875,0.0,1790.324951171875,1.0,280.05645751953125,283.33355712890625,295.7401733398437,299.0239562988281,293.1499938964844,293.1499938964844,280.3500061035156,39467.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808358907699585,1.0,0.0,0.0,3.6887998580932617,3.688825845718384,9.079532219402608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.1796875,0.0,1640.7935791015625,1895.4371337890625,0.0,3224.413818359375,0.9234105348587036,1.0,0.0,3.0,1.0,0.0
18179400,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8693563938140869,0.361135721206665,0.3260432183742523,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8853803277015686,0.3814734220504761,0.3623432219028473,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9053112864494324,0.4067355692386627,0.2855201065540313,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8327228426933289,0.3154571652412414,0.3004603981971741,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7492231726646423,0.2278964668512344,1.035189509391785,284.9085388183594,284.95001220703125,298.4345703125,292.7193603515625,297.7557983398437,297.32550048828125,284.9110107421875,1.0,0.5208091139793396,0.5361105799674988,0.5361105799674988,1.0,1.0,-2.77283239364624,1.07542085647583,1.6974114179611206,0.4477055966854095,0.8363903164863586,0.8363903164863586,0.0,122.2765121459961,100.0,50601.71875,0.0,1790.324951171875,1.0,280.05645751953125,283.33355712890625,295.7401733398437,299.0239562988281,293.1499938964844,293.1499938964844,280.3500061035156,39467.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808358907699585,1.0,0.0,0.0,3.6887998580932617,3.688825845718384,9.079532219402608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.1796875,0.0,1640.7935791015625,1895.4371337890625,0.0,3224.413818359375,0.9234105348587036,1.0,0.0,3.0,1.0,0.0
18179460,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8962921500205994,0.364202082157135,0.3281298875808716,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9137805104255676,0.3847990036010742,0.3648328781127929,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9351592659950256,0.4082346260547638,0.2860569059848785,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8564624786376953,0.317728728055954,0.3019934892654419,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7703918814659119,0.2288817912340164,1.0368844270706177,285.022216796875,284.95001220703125,298.4961853027344,292.7428894042969,297.7818298339844,297.32989501953125,285.0201416015625,1.0,0.5150922536849976,0.5347995162010193,0.5347995162010193,1.0,1.0,-2.7828502655029297,1.0778098106384275,1.7050403356552124,0.4476601481437683,0.9460214376449584,0.9460214376449584,0.0,111.5663833618164,88.0,50270.29296875,0.0,1754.8270263671875,1.0,280.3436889648437,283.4502868652344,295.71563720703125,298.9130554199219,293.1499938964844,293.1499938964844,280.04998779296875,31862.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712537288665771,1.0,0.0,0.0,3.87076735496521,3.87079381942749,9.997407914852374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.931640625,0.0,1799.776611328125,1895.4371337890625,0.0,3134.571044921875,0.95765221118927,1.0,0.0,3.0,1.0,0.0
18179520,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8962921500205994,0.364202082157135,0.3281298875808716,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9137805104255676,0.3847990036010742,0.3648328781127929,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9351592659950256,0.4082346260547638,0.2860569059848785,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8564624786376953,0.317728728055954,0.3019934892654419,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7703918814659119,0.2288817912340164,1.0368844270706177,285.022216796875,284.95001220703125,298.4961853027344,292.7428894042969,297.7818298339844,297.32989501953125,285.0201416015625,1.0,0.5150922536849976,0.5347995162010193,0.5347995162010193,1.0,1.0,-2.7828502655029297,1.0778098106384275,1.7050403356552124,0.4476601481437683,0.9460214376449584,0.9460214376449584,0.0,111.5663833618164,88.0,50270.29296875,0.0,1754.8270263671875,1.0,280.3436889648437,283.4502868652344,295.71563720703125,298.9130554199219,293.1499938964844,293.1499938964844,280.04998779296875,31862.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712537288665771,1.0,0.0,0.0,3.87076735496521,3.87079381942749,9.997407914852374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.931640625,0.0,1799.776611328125,1895.4371337890625,0.0,3134.571044921875,0.95765221118927,1.0,0.0,3.0,1.0,0.0
