time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179580,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9181473255157472,0.365484207868576,0.3293272852897644,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9379238486289978,0.3864885568618774,0.3663749098777771,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9578065276145936,0.4086361229419708,0.2863464057445526,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8755878806114197,0.3188160061836242,0.3029347956180572,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.787399411201477,0.2292617112398147,1.037940502166748,284.87261962890625,284.95001220703125,298.5360107421875,292.75738525390625,297.7948608398437,297.3267822265625,284.8751220703125,1.0,0.511236846446991,0.5339604020118713,0.5339604020118713,1.0,1.0,-2.788897752761841,1.079153537750244,1.7097440958023071,0.4476709365844726,0.8406678438186646,0.8406678438186646,0.0,104.53282165527344,88.0,51139.3359375,0.0,1730.55859375,1.0,280.0746154785156,283.28875732421875,295.801025390625,299.14764404296875,293.1499938964844,293.1499938964844,280.04998779296875,39168.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804318904876709,1.0,0.0,0.0,3.798609972000122,3.798636913299561,9.628146244722302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.6162109375,0.0,1768.4853515625,1895.4371337890625,0.0,3220.6279296875,0.9446587562561036,1.0,0.0,3.0,1.0,0.0
18179640,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9320259690284728,0.3661583364009857,0.3297400176525116,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9518402218818665,0.3873838186264038,0.3670414686203003,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9700165390968324,0.4087943434715271,0.2863225638866424,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8871563673019409,0.3193701803684234,0.3032906949520111,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7975507378578186,0.2294202297925949,1.0379104614257812,284.9033508300781,284.95001220703125,298.5585327148437,292.76531982421875,297.8018493652344,297.3243408203125,284.9059753417969,1.0,0.5089245438575745,0.5334884524345398,0.5334884524345398,1.0,1.0,-2.790558338165283,1.0791579484939575,1.7114003896713257,0.4472779035568237,0.8462690711021423,0.8462690711021423,0.0,100.71472930908205,91.0,51060.09375,0.0,1714.9007568359375,1.0,280.05615234375,283.3170166015625,295.7955017089844,299.11083984375,293.1499938964844,293.1499938964844,280.3500061035156,39132.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818217515945435,1.0,0.0,0.0,3.740179061889648,3.7402052879333496,9.334220862911024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.5693359375,0.0,1698.1795654296875,1895.4371337890625,0.0,3233.65087890625,0.934259831905365,1.0,0.0,3.0,1.0,0.0
18179700,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9458251595497132,0.3675638139247894,0.3306138217449188,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.964954674243927,0.3889605104923248,0.3681975901126861,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9809932708740234,0.409426748752594,0.2864875793457031,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8987998962402344,0.3204114735126495,0.3039795160293579,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.807528555393219,0.2298360019922256,1.0385915040969849,285.0331115722656,284.95001220703125,298.5899658203125,292.77606201171875,297.8143005371094,297.3253173828125,285.036865234375,1.0,0.5076137185096741,0.5328329205513,0.5328329205513,1.0,1.0,-2.794835090637207,1.0800206661224363,1.714814305305481,0.4470538794994354,0.9381840229034424,0.9381840229034424,0.0,97.4187240600586,91.0,50411.6015625,0.0,1705.6405029296875,1.0,280.3044128417969,283.4579162597656,295.7431030273437,298.9151306152344,293.1499938964844,293.1499938964844,280.3500061035156,33071.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751354217529297,1.0,0.0,0.0,3.813307285308838,3.81333327293396,9.70279529610707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.0283203125,0.0,1738.750732421875,1895.4371337890625,0.0,3170.9765625,0.9482092261314392,1.0,0.0,3.0,1.0,0.0
18179760,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9572239518165588,0.3691149950027466,0.3318911790847778,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9753255248069764,0.390680730342865,0.3696843385696411,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9894561171531676,0.4102307856082916,0.2869471907615661,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9089828729629515,0.3215745985507965,0.3049477636814117,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.815616250038147,0.2303549945354461,1.0403097867965698,285.0238952636719,284.95001220703125,298.62158203125,292.7864685058594,297.827880859375,297.3280639648437,285.0221252441406,1.0,0.5071156024932861,0.5321569442749023,0.5321569442749023,1.0,1.0,-2.8019354343414307,1.0820577144622805,1.7198776006698608,0.4474325180053711,0.9595080614089966,0.9595080614089966,0.0,95.06073760986328,109.0,50704.625,0.0,1705.0679931640625,1.0,280.3437805175781,283.4407958984375,295.7630310058594,298.9891662597656,293.1499938964844,293.1499938964844,280.04998779296875,31884.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872943639755249,1.0,0.0,0.0,3.916061162948608,3.916087865829468,1.0232746490146385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.2109375,0.0,1856.9093017578125,1895.4371337890625,0.0,3150.42138671875,0.9680280685424804,1.0,0.0,3.0,1.0,0.0
18179820,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9447618722915648,0.3709618151187897,0.3339748978614807,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9644320011138916,0.3932268917560577,0.3724585175514221,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9782850742340088,0.4106778502464294,0.2875921726226806,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8975470662117004,0.3230880796909332,0.3067425191402435,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8053039908409119,0.2307856082916259,1.043765664100647,284.9011535644531,284.95001220703125,298.6853942871094,292.80615234375,297.8479309082031,297.32177734375,284.9039611816406,1.0,0.5121955275535583,0.5308049917221069,0.5308049917221069,1.0,1.0,-2.814862966537476,1.0855402946472168,1.7293227910995483,0.4480168521404266,0.8571548461914062,0.8571548461914062,0.0,99.3852767944336,127.0,51609.0390625,0.0,1745.3619384765625,1.0,280.05584716796875,283.30145263671875,295.8385925292969,299.1877136230469,293.1499938964844,293.1499938964844,280.3500061035156,38964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838754892349243,1.0,0.0,0.0,3.79777765274048,3.797804355621338,9.623927326174453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.45166015625,0.0,1765.8839111328125,1895.4371337890625,0.0,3252.888671875,0.9468111991882324,1.0,0.0,3.0,1.0,0.0
18179880,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9447618722915648,0.3709618151187897,0.3339748978614807,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9644320011138916,0.3932268917560577,0.3724585175514221,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9782850742340088,0.4106778502464294,0.2875921726226806,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8975470662117004,0.3230880796909332,0.3067425191402435,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8053039908409119,0.2307856082916259,1.043765664100647,284.9011535644531,284.95001220703125,298.6853942871094,292.80615234375,297.8479309082031,297.32177734375,284.9039611816406,1.0,0.5121955275535583,0.5308049917221069,0.5308049917221069,1.0,1.0,-2.814862966537476,1.0855402946472168,1.7293227910995483,0.4480168521404266,0.8571548461914062,0.8571548461914062,0.0,99.3852767944336,127.0,51609.0390625,0.0,1745.3619384765625,1.0,280.05584716796875,283.30145263671875,295.8385925292969,299.1877136230469,293.1499938964844,293.1499938964844,280.3500061035156,38964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838754892349243,1.0,0.0,0.0,3.79777765274048,3.797804355621338,9.623927326174453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.45166015625,0.0,1765.8839111328125,1895.4371337890625,0.0,3252.888671875,0.9468111991882324,1.0,0.0,3.0,1.0,0.0
18179940,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9157572984695436,0.3738080859184265,0.3365938067436218,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9366178512573242,0.3964730501174927,0.3756532669067383,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.950576901435852,0.4119346737861633,0.2885400056838989,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.872818112373352,0.3250924050807953,0.3088222146034241,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7823663949966431,0.2315352112054824,1.0482549667358398,285.0301818847656,284.95001220703125,298.75,292.8241882324219,297.8740539550781,297.3247375488281,285.0284729003906,1.0,0.5209887027740479,0.5294530987739563,0.5294530987739563,1.0,1.0,-2.830875873565674,1.0903319120407104,1.7405439615249634,0.4490891098976135,0.9777864813804626,0.9777864813804626,0.0,109.23053741455078,145.0,51272.75390625,0.0,1817.4351806640625,1.0,280.3443908691406,283.4323425292969,295.8031616210937,299.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,31868.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754683136940002,1.0,0.0,0.0,3.97157621383667,3.9716036319732666,1.0524927347432822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.02734375,0.0,1928.3040771484373,1895.4371337890625,0.0,3174.09814453125,0.9804341197013856,1.0,0.0,3.0,1.0,0.0
18180000,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9157572984695436,0.3738080859184265,0.3365938067436218,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9366178512573242,0.3964730501174927,0.3756532669067383,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.950576901435852,0.4119346737861633,0.2885400056838989,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.872818112373352,0.3250924050807953,0.3088222146034241,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7823663949966431,0.2315352112054824,1.0482549667358398,285.0301818847656,284.95001220703125,298.75,292.8241882324219,297.8740539550781,297.3247375488281,285.0284729003906,1.0,0.5209887027740479,0.5294530987739563,0.5294530987739563,1.0,1.0,-2.830875873565674,1.0903319120407104,1.7405439615249634,0.4490891098976135,0.9777864813804626,0.9777864813804626,0.0,109.23053741455078,145.0,51272.75390625,0.0,1817.4351806640625,1.0,280.3443908691406,283.4323425292969,295.8031616210937,299.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,31868.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754683136940002,1.0,0.0,0.0,3.97157621383667,3.9716036319732666,1.0524927347432822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.02734375,0.0,1928.3040771484373,1895.4371337890625,0.0,3174.09814453125,0.9804341197013856,1.0,0.0,3.0,1.0,0.0
18180060,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.884872555732727,0.3754198253154754,0.3388631343841553,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.903118908405304,0.3988889157772064,0.378705084323883,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9143041968345642,0.4121635556221008,0.2893189489841461,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8452253937721252,0.3263640999794006,0.3107726275920868,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7565640211105347,0.2317324429750442,1.052488088607788,284.8973693847656,284.95001220703125,298.815673828125,292.8408203125,297.89361572265625,297.3169250488281,284.9002380371094,1.0,0.5318907499313354,0.527929961681366,0.527929961681366,1.0,1.0,-2.845646619796753,1.0942668914794922,1.7513798475265503,0.4498061537742615,0.8703251481056213,0.8703251481056213,0.0,122.9888916015625,163.0,52265.421875,0.0,1907.305419921875,1.0,280.0552978515625,283.2816467285156,295.87603759765625,299.2669372558594,293.1499938964844,293.1499938964844,280.3500061035156,38827.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869338631629944,1.0,0.0,0.0,3.868764638900757,3.8687920570373535,9.987064686356462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.64501953125,0.0,1852.521240234375,1895.4371337890625,0.0,3281.52197265625,0.9621883034706116,1.0,0.0,3.0,1.0,0.0
18180120,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.884872555732727,0.3754198253154754,0.3388631343841553,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.903118908405304,0.3988889157772064,0.378705084323883,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9143041968345642,0.4121635556221008,0.2893189489841461,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8452253937721252,0.3263640999794006,0.3107726275920868,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7565640211105347,0.2317324429750442,1.052488088607788,284.8973693847656,284.95001220703125,298.815673828125,292.8408203125,297.89361572265625,297.3169250488281,284.9002380371094,1.0,0.5318907499313354,0.527929961681366,0.527929961681366,1.0,1.0,-2.845646619796753,1.0942668914794922,1.7513798475265503,0.4498061537742615,0.8703251481056213,0.8703251481056213,0.0,122.9888916015625,163.0,52265.421875,0.0,1907.305419921875,1.0,280.0552978515625,283.2816467285156,295.87603759765625,299.2669372558594,293.1499938964844,293.1499938964844,280.3500061035156,38827.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869338631629944,1.0,0.0,0.0,3.868764638900757,3.8687920570373535,9.987064686356462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.64501953125,0.0,1852.521240234375,1895.4371337890625,0.0,3281.52197265625,0.9621883034706116,1.0,0.0,3.0,1.0,0.0
18180180,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8589837551116943,0.3780333697795868,0.3414612710475921,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8765146136283875,0.4020091295242309,0.381984680891037,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8850667476654053,0.4132543206214905,0.2902941107749939,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8219460248947144,0.3281698226928711,0.3128645122051239,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7349074482917786,0.2322679460048675,1.0569993257522583,285.03424072265625,284.95001220703125,298.88262939453125,292.8564453125,297.9195861816406,297.3187255859375,285.0326843261719,1.0,0.5438751578330994,0.5264068245887756,0.5264068245887756,1.0,1.0,-2.861811399459839,1.0987685918807983,1.76304292678833,0.4506081938743591,0.9966500401496888,0.9966500401496888,0.0,138.4502716064453,181.0,51865.14453125,0.0,2008.6846923828125,1.0,280.34478759765625,283.4209899902344,295.83642578125,299.1365051269531,293.1499938964844,293.1499938964844,280.04998779296875,32022.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787325620651245,1.0,0.0,0.0,4.032639026641846,4.03266716003418,1.0851055094462936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.4990234375,0.0,2010.446044921875,1895.4371337890625,0.0,3204.701904296875,0.9943413734436036,1.0,0.0,3.0,1.0,0.0
18180240,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8589837551116943,0.3780333697795868,0.3414612710475921,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8765146136283875,0.4020091295242309,0.381984680891037,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8850667476654053,0.4132543206214905,0.2902941107749939,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8219460248947144,0.3281698226928711,0.3128645122051239,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7349074482917786,0.2322679460048675,1.0569993257522583,285.03424072265625,284.95001220703125,298.88262939453125,292.8564453125,297.9195861816406,297.3187255859375,285.0326843261719,1.0,0.5438751578330994,0.5264068245887756,0.5264068245887756,1.0,1.0,-2.861811399459839,1.0987685918807983,1.76304292678833,0.4506081938743591,0.9966500401496888,0.9966500401496888,0.0,138.4502716064453,181.0,51865.14453125,0.0,2008.6846923828125,1.0,280.34478759765625,283.4209899902344,295.83642578125,299.1365051269531,293.1499938964844,293.1499938964844,280.04998779296875,32022.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787325620651245,1.0,0.0,0.0,4.032639026641846,4.03266716003418,1.0851055094462936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.4990234375,0.0,2010.446044921875,1895.4371337890625,0.0,3204.701904296875,0.9943413734436036,1.0,0.0,3.0,1.0,0.0
18180300,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8477492928504944,0.3788576126098633,0.3427928984165191,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8648208379745483,0.4032673239707947,0.3836965262889862,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8723649382591248,0.4134337902069092,0.2908435463905334,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8113300800323486,0.3288211822509765,0.3139723241329193,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7254325747489929,0.2323601990938186,1.059526801109314,284.8832397460937,284.95001220703125,298.91656494140625,292.8638916015625,297.9302673339844,297.3157043457031,284.8773193359375,1.0,0.5501549243927002,0.5256452560424805,0.5256452560424805,1.0,1.0,-2.870504379272461,1.101250171661377,1.769254207611084,0.4512283504009247,0.9005652070045471,0.9005652070045471,0.0,146.6923065185547,181.0,53043.67578125,0.0,2063.301513671875,1.0,280.0892333984375,283.2450866699219,295.9093933105469,299.3831481933594,293.1499938964844,293.1499938964844,280.04998779296875,36147.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868011236190796,1.0,0.0,0.0,4.028785228729248,4.028814315795898,1.0830326573341154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9677734375,0.0,2039.3411865234373,1895.4371337890625,0.0,3280.279541015625,0.9938992857933044,1.0,0.0,3.0,1.0,0.0
18180360,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8365681171417236,0.3794092833995819,0.3436595797538757,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8532658219337463,0.4042999744415283,0.3850612044334411,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8597612380981445,0.4133422970771789,0.2910788953304291,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7999326586723328,0.3292653858661651,0.3147857785224914,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7156411409378052,0.2322764694690704,1.0610190629959106,284.892822265625,284.95001220703125,298.9507751464844,292.87109375,297.9392395019531,297.30987548828125,284.895751953125,1.0,0.5563803315162659,0.5248438715934753,0.5248438715934753,1.0,1.0,-2.876243829727173,1.102400779724121,1.7738429307937622,0.4511598348617553,0.8839138746261597,0.8839138746261597,0.0,155.56344604492188,184.0,52906.11328125,0.0,2116.36083984375,1.0,280.0550231933594,283.2611083984375,295.9066162109375,299.3383178710937,293.1499938964844,293.1499938964844,280.3500061035156,38713.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901874423027039,1.0,0.0,0.0,3.940552711486816,3.9405810832977295,1.0361140994064044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.5771484375,0.0,1943.396240234375,1895.4371337890625,0.0,3311.96044921875,0.978016436100006,1.0,0.0,3.0,1.0,0.0
18180420,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8253515958786011,0.3818642795085907,0.3459209501743316,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8418340086936951,0.4073516130447387,0.3880814015865326,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.846672534942627,0.4143489897251129,0.2918501794338226,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7878730893135071,0.3309496343135834,0.3165713548660278,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7042132019996643,0.2326729148626327,1.0640150308609009,285.0410461425781,284.95001220703125,299.02008056640625,292.8848571777344,297.96563720703125,297.3114929199219,285.04150390625,1.0,0.5645307302474976,0.5232411623001099,0.5232411623001099,1.0,1.0,-2.88926100730896,1.1053352355957031,1.7839257717132568,0.4511809945106506,1.0,1.0,0.0,166.72999572753906,172.0,52275.9375,0.0,2193.361083984375,1.0,280.3450927734375,283.4164428710937,295.86383056640625,299.1952514648437,293.1499938964844,293.1499938964844,280.04998779296875,32222.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818392157554626,1.0,0.0,0.0,4.065828323364258,4.06585693359375,1.1030401765310671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.37109375,0.0,2057.063720703125,1895.4371337890625,0.0,3233.814453125,1.0,1.0,0.0,3.0,1.0,0.0
18180480,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8253515958786011,0.3818642795085907,0.3459209501743316,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8418340086936951,0.4073516130447387,0.3880814015865326,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.846672534942627,0.4143489897251129,0.2918501794338226,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7878730893135071,0.3309496343135834,0.3165713548660278,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7042132019996643,0.2326729148626327,1.0640150308609009,285.0410461425781,284.95001220703125,299.02008056640625,292.8848571777344,297.96563720703125,297.3114929199219,285.04150390625,1.0,0.5645307302474976,0.5232411623001099,0.5232411623001099,1.0,1.0,-2.88926100730896,1.1053352355957031,1.7839257717132568,0.4511809945106506,1.0,1.0,0.0,166.72999572753906,172.0,52275.9375,0.0,2193.361083984375,1.0,280.3450927734375,283.4164428710937,295.86383056640625,299.1952514648437,293.1499938964844,293.1499938964844,280.04998779296875,32222.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818392157554626,1.0,0.0,0.0,4.065828323364258,4.06585693359375,1.1030401765310671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.37109375,0.0,2057.063720703125,1895.4371337890625,0.0,3233.814453125,1.0,1.0,0.0,3.0,1.0,0.0
18180540,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8251320719718933,0.3832565248012543,0.3475569784641266,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8420830965042114,0.4097167551517486,0.390615850687027,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8455297350883484,0.4145230054855346,0.2922423183917999,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7874951958656311,0.3320668637752533,0.3178956806659698,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7030805945396423,0.2326876074075698,1.0650935173034668,284.8874816894531,284.95001220703125,299.09039306640625,292.89776611328125,297.9866027832031,297.3041687011719,284.8895874023437,1.0,0.5660479664802551,0.5216383934020996,0.5216383934020996,1.0,1.0,-2.897645950317383,1.1062313318252563,1.7914146184921265,0.4504391551017761,0.900244414806366,0.900244414806366,0.0,168.31837463378906,160.0,53382.70703125,0.0,2215.611083984375,1.0,280.0545349121094,283.2413024902344,295.9315185546875,299.39453125,293.1499938964844,293.1499938964844,279.75,37815.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926114439964294,1.0,0.0,0.0,4.000492095947266,4.000521183013916,1.0678743365133414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7998046875,0.0,2015.077880859375,1895.4371337890625,0.0,3334.620849609375,0.990347683429718,1.0,0.0,3.0,1.0,0.0
18180600,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8251320719718933,0.3832565248012543,0.3475569784641266,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8420830965042114,0.4097167551517486,0.390615850687027,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8455297350883484,0.4145230054855346,0.2922423183917999,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7874951958656311,0.3320668637752533,0.3178956806659698,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7030805945396423,0.2326876074075698,1.0650935173034668,284.8874816894531,284.95001220703125,299.09039306640625,292.89776611328125,297.9866027832031,297.3041687011719,284.8895874023437,1.0,0.5660479664802551,0.5216383934020996,0.5216383934020996,1.0,1.0,-2.897645950317383,1.1062313318252563,1.7914146184921265,0.4504391551017761,0.900244414806366,0.900244414806366,0.0,168.31837463378906,160.0,53382.70703125,0.0,2215.611083984375,1.0,280.0545349121094,283.2413024902344,295.9315185546875,299.39453125,293.1499938964844,293.1499938964844,279.75,37815.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926114439964294,1.0,0.0,0.0,4.000492095947266,4.000521183013916,1.0678743365133414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7998046875,0.0,2015.077880859375,1895.4371337890625,0.0,3334.620849609375,0.990347683429718,1.0,0.0,3.0,1.0,0.0
18180660,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8302659392356873,0.3844607174396515,0.348369300365448,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8480604290962219,0.4118667840957641,0.3924079537391662,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8500970005989075,0.4144331216812134,0.2920021414756775,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7928155660629272,0.3329595029354095,0.3185304701328277,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7070595026016235,0.2324986755847931,1.0633792877197266,284.8756103515625,284.95001220703125,299.16168212890625,292.9098815917969,298.0069274902344,297.2955017089844,284.8780212402344,1.0,0.5636991858482361,0.520119309425354,0.520119309425354,1.0,1.0,-2.89919114112854,1.1043400764465332,1.7948509454727173,0.4483034908771515,0.8192126750946045,0.8192126750946045,0.0,164.44512939453125,148.0,53457.4765625,0.0,2199.137939453125,1.0,279.7564697265625,283.2115478515625,295.92559814453125,299.40985107421875,293.1499938964844,293.1499938964844,280.04998779296875,42194.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989230990409851,1.0,0.0,0.0,3.6954283714294434,3.695454835891724,9.112192742577464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.427734375,0.0,1669.099853515625,1895.4371337890625,0.0,3393.543701171875,0.927217423915863,1.0,0.0,3.0,1.0,0.0
18180720,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8302659392356873,0.3844607174396515,0.348369300365448,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8480604290962219,0.4118667840957641,0.3924079537391662,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8500970005989075,0.4144331216812134,0.2920021414756775,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7928155660629272,0.3329595029354095,0.3185304701328277,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7070595026016235,0.2324986755847931,1.0633792877197266,284.8756103515625,284.95001220703125,299.16168212890625,292.9098815917969,298.0069274902344,297.2955017089844,284.8780212402344,1.0,0.5636991858482361,0.520119309425354,0.520119309425354,1.0,1.0,-2.89919114112854,1.1043400764465332,1.7948509454727173,0.4483034908771515,0.8192126750946045,0.8192126750946045,0.0,164.44512939453125,148.0,53457.4765625,0.0,2199.137939453125,1.0,279.7564697265625,283.2115478515625,295.92559814453125,299.40985107421875,293.1499938964844,293.1499938964844,280.04998779296875,42194.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989230990409851,1.0,0.0,0.0,3.6954283714294434,3.695454835891724,9.112192742577464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.427734375,0.0,1669.099853515625,1895.4371337890625,0.0,3393.543701171875,0.927217423915863,1.0,0.0,3.0,1.0,0.0
18180780,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8382644653320312,0.3864369690418243,0.3496082127094269,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8567987084388733,0.4142675101757049,0.394169807434082,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8578797578811646,0.4153724610805511,0.2922553718090057,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8009419441223145,0.3343062400817871,0.3193446099758148,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.713621199131012,0.232893094420433,1.0632184743881226,285.00762939453125,284.95001220703125,299.21356201171875,292.9181213378906,298.0285339355469,297.3001403808594,285.0059814453125,1.0,0.5608069896697998,0.5190255641937256,0.5190255641937256,1.0,1.0,-2.903879404067993,1.1044950485229492,1.799384355545044,0.4473924934864044,0.913589596748352,0.913589596748352,0.0,158.82228088378906,148.0,52835.46875,0.0,2179.376220703125,1.0,280.0293273925781,283.34991455078125,295.8680725097656,299.21588134765625,293.1499938964844,293.1499938964844,280.04998779296875,33201.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880370259284973,1.0,0.0,0.0,3.80307674407959,3.803102493286133,9.650802894611845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.60302734375,0.0,1727.3968505859375,1895.4371337890625,0.0,3291.844970703125,0.9439778327941896,1.0,0.0,3.0,1.0,0.0
18180840,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8422653675079346,0.3871868848800659,0.3502287268638611,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8611454963684082,0.4152226746082306,0.3949833810329437,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8618603944778442,0.4157595336437225,0.2924668490886688,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8049729466438293,0.3348561823368072,0.3197701275348663,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7168071866035461,0.2330833226442337,1.0635716915130615,285.0,284.95001220703125,299.2338562011719,292.9212646484375,298.0369873046875,297.3019714355469,284.9996032714844,1.0,0.5595555305480957,0.5186002254486084,0.5186002254486084,1.0,1.0,-2.906793594360352,1.105008840560913,1.801784634590149,0.4472928047180176,0.9184624552726746,0.9184624552726746,0.0,156.2018585205078,136.0,52912.4921875,0.0,2171.38818359375,1.0,280.0428161621094,283.3434753417969,295.8836364746094,299.2518615722656,293.1499938964844,293.1499938964844,279.75,33286.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867869973182678,1.0,0.0,0.0,3.8322482109069824,3.832274436950684,9.799423423828555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5146484375,0.0,1763.500732421875,1895.4371337890625,0.0,3280.14697265625,0.9503235816955566,1.0,0.0,3.0,1.0,0.0
18180900,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8496860265731812,0.388062447309494,0.3510950803756714,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8692991137504578,0.4166137874126434,0.3962876796722412,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8693132400512695,0.4160727560520172,0.292710930109024,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8122506141662598,0.3355820477008819,0.320415049791336,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7225733399391174,0.2332504391670227,1.063896417617798,284.8710632324219,284.95001220703125,299.270263671875,292.9266967773437,298.0494689941406,297.3010559082031,284.86895751953125,1.0,0.5571077466011047,0.5178406834602356,0.5178406834602356,1.0,1.0,-2.9108669757843018,1.105434536933899,1.8054324388504028,0.4469347298145294,0.8286246061325073,0.8286246061325073,0.0,151.42764282226562,136.0,53752.33984375,0.0,2154.673095703125,1.0,279.7936706542969,283.1960754394531,295.9540100097656,299.480712890625,293.1499938964844,293.1499938964844,279.75,38801.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929962515830994,1.0,0.0,0.0,3.779043674468994,3.7790703773498535,9.529214821668576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.4736328125,0.0,1741.9688720703125,1895.4371337890625,0.0,3338.216552734375,0.9391031265258788,1.0,0.0,3.0,1.0,0.0
18180960,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8572015762329102,0.388811856508255,0.3515645265579223,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.877649188041687,0.4178972542285919,0.3972969949245453,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8768865466117859,0.4162494242191314,0.2926910817623138,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8192741870880127,0.3362059295177459,0.3208134770393371,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7282638549804688,0.2333350181579589,1.0634002685546875,284.9105529785156,284.95001220703125,299.30682373046875,292.9319763183594,298.0610656738281,297.29852294921875,284.9122619628906,1.0,0.5543508529663086,0.5171486735343933,0.5171486735343933,1.0,1.0,-2.912504911422729,1.1049336194992063,1.8075711727142327,0.4461581408977508,0.83445143699646,0.83445143699646,0.0,146.65875244140625,124.0,53524.875,0.0,2133.78955078125,1.0,279.7568359375,283.2354736328125,295.94989013671875,299.4228820800781,293.1499938964844,293.1499938964844,280.04998779296875,39344.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946498036384583,1.0,0.0,0.0,3.676755666732788,3.676781415939331,9.020338893606096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.76220703125,0.0,1626.0341796875,1895.4371337890625,0.0,3353.663818359375,0.9206083416938782,1.0,0.0,3.0,1.0,0.0
18181020,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8775125741958618,0.3913939595222473,0.3532295525074005,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.899496853351593,0.4212991595268249,0.3998568058013916,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8971688151359558,0.4175663590431213,0.2931142151355743,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8371288180351257,0.3381335139274597,0.3220240473747253,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7432585954666138,0.2340125739574432,1.0637296438217163,285.0135803222656,284.95001220703125,299.3805236816406,292.9421081542969,298.0910949707031,297.3041076660156,285.01239013671875,1.0,0.5485518574714661,0.5157647728919983,0.5157647728919983,1.0,1.0,-2.919936180114746,1.10569965839386,1.8142365217208865,0.4453295171260834,0.9345254898071288,0.9345254898071288,0.0,135.74073791503906,112.0,53117.2734375,0.0,2092.109375,1.0,280.04278564453125,283.3454895019531,295.9168395996094,299.2968139648437,293.1499938964844,293.1499938964844,279.75,32269.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855465054512024,1.0,0.0,0.0,3.846064805984497,3.8460910320281982,9.8702116702043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.1845703125,0.0,1772.4486083984375,1895.4371337890625,0.0,3268.535400390625,0.9526932239532472,1.0,0.0,3.0,1.0,0.0
18181080,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8775125741958618,0.3913939595222473,0.3532295525074005,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.899496853351593,0.4212991595268249,0.3998568058013916,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8971688151359558,0.4175663590431213,0.2931142151355743,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8371288180351257,0.3381335139274597,0.3220240473747253,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7432585954666138,0.2340125739574432,1.0637296438217163,285.0135803222656,284.95001220703125,299.3805236816406,292.9421081542969,298.0910949707031,297.3041076660156,285.01239013671875,1.0,0.5485518574714661,0.5157647728919983,0.5157647728919983,1.0,1.0,-2.919936180114746,1.10569965839386,1.8142365217208865,0.4453295171260834,0.9345254898071288,0.9345254898071288,0.0,135.74073791503906,112.0,53117.2734375,0.0,2092.109375,1.0,280.04278564453125,283.3454895019531,295.9168395996094,299.2968139648437,293.1499938964844,293.1499938964844,279.75,32269.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855465054512024,1.0,0.0,0.0,3.846064805984497,3.8460910320281982,9.8702116702043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.1845703125,0.0,1772.4486083984375,1895.4371337890625,0.0,3268.535400390625,0.9526932239532472,1.0,0.0,3.0,1.0,0.0
18181140,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.901283085346222,0.3928330838680267,0.354359894990921,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9267452359199524,0.4239348769187927,0.4020981788635254,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9221839308738708,0.4179629683494568,0.2932470738887787,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.858269453048706,0.3394257128238678,0.3229780495166778,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7613265514373779,0.2342589050531387,1.0633758306503296,284.906982421875,284.95001220703125,299.454833984375,292.9516906738281,298.11456298828125,297.2991943359375,284.9089050292969,1.0,0.5423457026481628,0.5143808126449585,0.5143808126449585,1.0,1.0,-2.924877882003784,1.1053706407546997,1.819507122039795,0.4441402554512024,0.8414011597633362,0.8414011597633362,0.0,124.79287719726562,100.0,53798.93359375,0.0,2045.870361328125,1.0,279.7563781738281,283.22149658203125,295.9779968261719,299.47021484375,293.1499938964844,293.1499938964844,280.04998779296875,39088.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951429128646851,1.0,0.0,0.0,3.709531545639038,3.70955753326416,9.181875384456362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.3369140625,0.0,1661.920654296875,1895.4371337890625,0.0,3358.2685546875,0.9275484085083008,1.0,0.0,3.0,1.0,0.0
18181200,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.901283085346222,0.3928330838680267,0.354359894990921,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9267452359199524,0.4239348769187927,0.4020981788635254,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9221839308738708,0.4179629683494568,0.2932470738887787,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.858269453048706,0.3394257128238678,0.3229780495166778,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7613265514373779,0.2342589050531387,1.0633758306503296,284.906982421875,284.95001220703125,299.454833984375,292.9516906738281,298.11456298828125,297.2991943359375,284.9089050292969,1.0,0.5423457026481628,0.5143808126449585,0.5143808126449585,1.0,1.0,-2.924877882003784,1.1053706407546997,1.819507122039795,0.4441402554512024,0.8414011597633362,0.8414011597633362,0.0,124.79287719726562,100.0,53798.93359375,0.0,2045.870361328125,1.0,279.7563781738281,283.22149658203125,295.9779968261719,299.47021484375,293.1499938964844,293.1499938964844,280.04998779296875,39088.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951429128646851,1.0,0.0,0.0,3.709531545639038,3.70955753326416,9.181875384456362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.3369140625,0.0,1661.920654296875,1895.4371337890625,0.0,3358.2685546875,0.9275484085083008,1.0,0.0,3.0,1.0,0.0
18181260,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9357898235321044,0.3953175842761993,0.3558786511421203,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9625610709190368,0.427347719669342,0.4046155214309692,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.956618070602417,0.4192456305027008,0.2936047315597534,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8873127698898315,0.3413237929344177,0.3241141438484192,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7862624526023865,0.2349272817373275,1.0634843111038208,285.01318359375,284.95001220703125,299.5297241210937,292.9608154296875,298.1443786621094,297.30419921875,285.011962890625,1.0,0.5359128713607788,0.5129751563072205,0.5129751563072205,1.0,1.0,-2.931648015975952,1.1057709455490112,1.8258771896362305,0.4430992901325226,0.942473828792572,0.942473828792572,0.0,113.0678253173828,103.0,53357.453125,0.0,1998.63720703125,1.0,280.0429992675781,283.3348083496094,295.9383850097656,299.3351745605469,293.1499938964844,293.1499938964844,279.75,32277.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886538028717041,1.0,0.0,0.0,3.876250505447388,3.876276969909668,1.0025752317233128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4970703125,0.0,1809.905517578125,1895.4371337890625,0.0,3277.81689453125,0.959481418132782,1.0,0.0,3.0,1.0,0.0
18181320,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9357898235321044,0.3953175842761993,0.3558786511421203,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9625610709190368,0.427347719669342,0.4046155214309692,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.956618070602417,0.4192456305027008,0.2936047315597534,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8873127698898315,0.3413237929344177,0.3241141438484192,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7862624526023865,0.2349272817373275,1.0634843111038208,285.01318359375,284.95001220703125,299.5297241210937,292.9608154296875,298.1443786621094,297.30419921875,285.011962890625,1.0,0.5359128713607788,0.5129751563072205,0.5129751563072205,1.0,1.0,-2.931648015975952,1.1057709455490112,1.8258771896362305,0.4430992901325226,0.942473828792572,0.942473828792572,0.0,113.0678253173828,103.0,53357.453125,0.0,1998.63720703125,1.0,280.0429992675781,283.3348083496094,295.9383850097656,299.3351745605469,293.1499938964844,293.1499938964844,279.75,32277.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886538028717041,1.0,0.0,0.0,3.876250505447388,3.876276969909668,1.0025752317233128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4970703125,0.0,1809.905517578125,1895.4371337890625,0.0,3277.81689453125,0.959481418132782,1.0,0.0,3.0,1.0,0.0
18181380,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9552895426750184,0.3966530561447143,0.3571381568908691,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9804944396018982,0.4299943745136261,0.4070950150489807,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9736722707748412,0.419623464345932,0.2938917577266693,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9042723178863524,0.3425870239734649,0.3252679705619812,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8004574775695801,0.2351577877998352,1.064138650894165,284.9045715332031,284.95001220703125,299.6050720214844,292.9695739746094,298.167724609375,297.2987365722656,284.9067077636719,1.0,0.533867359161377,0.5115694403648376,0.5115694403648376,1.0,1.0,-2.9386651515960693,1.106232762336731,1.832432508468628,0.4422076642513275,0.846916913986206,0.846916913986206,0.0,107.76254272460938,121.0,54083.265625,0.0,1983.7537841796875,1.0,279.75616455078125,283.2084045410156,295.9967346191406,299.5067749023437,293.1499938964844,293.1499938964844,280.04998779296875,39087.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962534666061401,1.0,0.0,0.0,3.7427163124084473,3.742742538452149,9.346888987238344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.525390625,0.0,1700.8350830078125,1895.4371337890625,0.0,3368.636474609375,0.9348422288894652,1.0,0.0,3.0,1.0,0.0
