time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181440,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9552895426750184,0.3966530561447143,0.3571381568908691,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9804944396018982,0.4299943745136261,0.4070950150489807,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9736722707748412,0.419623464345932,0.2938917577266693,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9042723178863524,0.3425870239734649,0.3252679705619812,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8004574775695801,0.2351577877998352,1.064138650894165,284.9045715332031,284.95001220703125,299.6050720214844,292.9695739746094,298.167724609375,297.2987365722656,284.9067077636719,1.0,0.533867359161377,0.5115694403648376,0.5115694403648376,1.0,1.0,-2.9386651515960693,1.106232762336731,1.832432508468628,0.4422076642513275,0.846916913986206,0.846916913986206,0.0,107.76254272460938,121.0,54083.265625,0.0,1983.7537841796875,1.0,279.75616455078125,283.2084045410156,295.9967346191406,299.5067749023437,293.1499938964844,293.1499938964844,280.04998779296875,39087.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962534666061401,1.0,0.0,0.0,3.7427163124084473,3.742742538452149,9.346888987238344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.525390625,0.0,1700.8350830078125,1895.4371337890625,0.0,3368.636474609375,0.9348422288894652,1.0,0.0,3.0,1.0,0.0
18181500,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9526710510253906,0.3977667093276977,0.3579137921333313,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.978625476360321,0.4316322207450866,0.4084730446338653,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.970893144607544,0.4201676845550537,0.2941295504570007,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9018908739089966,0.34345144033432,0.3259633183479309,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7979949116706848,0.2354153990745544,1.0649693012237549,285.0305480957031,284.95001220703125,299.6429138183594,292.97381591796875,298.1820068359375,297.300048828125,285.033447265625,1.0,0.5356150269508362,0.510866641998291,0.510866641998291,1.0,1.0,-2.9433655738830566,1.106967568397522,1.836398005485535,0.441872775554657,0.9363419413566588,0.9363419413566588,0.0,108.95670318603516,121.0,53412.859375,0.0,1997.5804443359373,1.0,280.00445556640625,283.345458984375,295.9411926269531,299.3035888671875,293.1499938964844,293.1499938964844,280.04998779296875,33137.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897606134414673,1.0,0.0,0.0,3.814728975296021,3.8147552013397217,9.710032600196428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.73291015625,0.0,1740.9886474609375,1895.4371337890625,0.0,3307.96875,0.9484933018684388,1.0,0.0,3.0,1.0,0.0
18181560,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9453440308570862,0.398990660905838,0.3591127395629883,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9725920557975768,0.4333932995796203,0.4102154672145843,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9637112021446228,0.4208550751209259,0.294669896364212,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8953619599342346,0.3444197475910187,0.3269634544849396,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7918875217437744,0.2357560098171234,1.066911697387695,285.0186462402344,284.95001220703125,299.6808166503906,292.9779968261719,298.197265625,297.3028564453125,285.0170288085937,1.0,0.5386257767677307,0.5101450681686401,0.5101450681686401,1.0,1.0,-2.951084852218628,1.108923316001892,1.842161536216736,0.4421468079090118,0.954306960105896,0.954306960105896,0.0,111.8583526611328,139.0,53700.97265625,0.0,2025.100830078125,1.0,280.0438537597656,283.3272705078125,295.95587158203125,299.3726806640625,293.1499938964844,293.1499938964844,279.75,32103.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877730965614319,1.0,0.0,0.0,3.911749601364136,3.911776304244995,1.0210226264462108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.375,0.0,1853.1932373046875,1895.4371337890625,0.0,3289.375732421875,0.9671753644943236,1.0,0.0,3.0,1.0,0.0
18181620,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9167695045471193,0.4000459611415863,0.3607509732246399,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9469751119613647,0.4359187483787536,0.413233995437622,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9351778030395508,0.4210780560970306,0.2953324019908905,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8715512156486511,0.3455174267292022,0.3286110460758209,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7702502608299255,0.2358139753341674,1.0698657035827637,284.9040222167969,284.95001220703125,299.75689697265625,292.9861755371094,298.21954345703125,297.2955627441406,284.90631103515625,1.0,0.546949565410614,0.5087020397186279,0.5087020397186279,1.0,1.0,-2.963017225265503,1.111315131187439,1.851702094078064,0.4421199262142181,0.8565495610237122,0.8565495610237122,0.0,122.41536712646484,157.0,54550.31640625,0.0,2098.59228515625,1.0,279.75592041015625,283.1935729980469,296.0158386230469,299.5537109375,293.1499938964844,293.1499938964844,280.04998779296875,38872.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980196714401245,1.0,0.0,0.0,3.790715456008911,3.7907421588897705,9.588168268237496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.66259765625,0.0,1756.6043701171875,1895.4371337890625,0.0,3385.117431640625,0.9452255964279176,1.0,0.0,3.0,1.0,0.0
18181680,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9167695045471193,0.4000459611415863,0.3607509732246399,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9469751119613647,0.4359187483787536,0.413233995437622,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9351778030395508,0.4210780560970306,0.2953324019908905,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8715512156486511,0.3455174267292022,0.3286110460758209,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7702502608299255,0.2358139753341674,1.0698657035827637,284.9040222167969,284.95001220703125,299.75689697265625,292.9861755371094,298.21954345703125,297.2955627441406,284.90631103515625,1.0,0.546949565410614,0.5087020397186279,0.5087020397186279,1.0,1.0,-2.963017225265503,1.111315131187439,1.851702094078064,0.4421199262142181,0.8565495610237122,0.8565495610237122,0.0,122.41536712646484,157.0,54550.31640625,0.0,2098.59228515625,1.0,279.75592041015625,283.1935729980469,296.0158386230469,299.5537109375,293.1499938964844,293.1499938964844,280.04998779296875,38872.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980196714401245,1.0,0.0,0.0,3.790715456008911,3.7907421588897705,9.588168268237496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.66259765625,0.0,1756.6043701171875,1895.4371337890625,0.0,3385.117431640625,0.9452255964279176,1.0,0.0,3.0,1.0,0.0
18181740,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8894672393798828,0.4021054804325104,0.3628112375736236,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9172412157058716,0.4391842484474182,0.4165882766246795,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9044777750968932,0.422141432762146,0.2962581813335418,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8474875688552856,0.3471639752388,0.3304939270019531,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7484496235847473,0.2362036854028701,1.073451042175293,285.0230712890625,284.95001220703125,299.8331604003906,292.9942321777344,298.2480773925781,297.2980651855469,285.0213623046875,1.0,0.5572684407234192,0.507258951663971,0.507258951663971,1.0,1.0,-2.977203607559204,1.1146329641342163,1.862570643424988,0.4423206150531769,0.9689909815788268,0.9689909815788268,0.0,135.95333862304688,175.0,54161.26953125,0.0,2191.737548828125,1.0,280.0443115234375,283.31689453125,295.97412109375,299.4199523925781,293.1499938964844,293.1499938964844,279.75,32087.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899577260017395,1.0,0.0,0.0,3.9585041999816895,3.958531618118286,1.0455758001626236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.28125,0.0,1913.06494140625,1895.4371337890625,0.0,3309.812255859375,0.9775965213775636,1.0,0.0,3.0,1.0,0.0
18181800,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8894672393798828,0.4021054804325104,0.3628112375736236,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9172412157058716,0.4391842484474182,0.4165882766246795,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9044777750968932,0.422141432762146,0.2962581813335418,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8474875688552856,0.3471639752388,0.3304939270019531,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7484496235847473,0.2362036854028701,1.073451042175293,285.0230712890625,284.95001220703125,299.8331604003906,292.9942321777344,298.2480773925781,297.2980651855469,285.0213623046875,1.0,0.5572684407234192,0.507258951663971,0.507258951663971,1.0,1.0,-2.977203607559204,1.1146329641342163,1.862570643424988,0.4423206150531769,0.9689909815788268,0.9689909815788268,0.0,135.95333862304688,175.0,54161.26953125,0.0,2191.737548828125,1.0,280.0443115234375,283.31689453125,295.97412109375,299.4199523925781,293.1499938964844,293.1499938964844,279.75,32087.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899577260017395,1.0,0.0,0.0,3.9585041999816895,3.958531618118286,1.0455758001626236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.28125,0.0,1913.06494140625,1895.4371337890625,0.0,3309.812255859375,0.9775965213775636,1.0,0.0,3.0,1.0,0.0
18181860,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8638511896133423,0.4028761684894562,0.3644117712974548,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8904430866241455,0.4415642619132995,0.4196955561637878,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8774979114532471,0.4221972227096557,0.2969701588153839,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8250186443328857,0.3480745255947113,0.3321871161460876,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7282223701477051,0.2360594868659973,1.0765331983566284,284.90057373046875,284.95001220703125,299.9096069335937,293.002197265625,298.26910400390625,297.2893371582031,284.9029235839844,1.0,0.5686095952987671,0.5056449770927429,0.5056449770927429,1.0,1.0,-2.9894676208496094,1.1167855262756348,1.8726820945739744,0.4419852495193481,0.8664604425430298,0.8664604425430298,0.0,151.99465942382812,193.0,55064.375,0.0,2295.070556640625,1.0,279.755615234375,283.17510986328125,296.03326416015625,299.6035461425781,293.1499938964844,293.1499938964844,280.04998779296875,38803.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004757404327393,1.0,0.0,0.0,3.8464319705963135,3.84645938873291,9.872096597973723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.201171875,0.0,1824.4130859375,1895.4371337890625,0.0,3408.0185546875,0.9574294686317444,1.0,0.0,3.0,1.0,0.0
18181920,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8638511896133423,0.4028761684894562,0.3644117712974548,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8904430866241455,0.4415642619132995,0.4196955561637878,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8774979114532471,0.4221972227096557,0.2969701588153839,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8250186443328857,0.3480745255947113,0.3321871161460876,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7282223701477051,0.2360594868659973,1.0765331983566284,284.90057373046875,284.95001220703125,299.9096069335937,293.002197265625,298.26910400390625,297.2893371582031,284.9029235839844,1.0,0.5686095952987671,0.5056449770927429,0.5056449770927429,1.0,1.0,-2.9894676208496094,1.1167855262756348,1.8726820945739744,0.4419852495193481,0.8664604425430298,0.8664604425430298,0.0,151.99465942382812,193.0,55064.375,0.0,2295.070556640625,1.0,279.755615234375,283.17510986328125,296.03326416015625,299.6035461425781,293.1499938964844,293.1499938964844,280.04998779296875,38803.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004757404327393,1.0,0.0,0.0,3.8464319705963135,3.84645938873291,9.872096597973723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.201171875,0.0,1824.4130859375,1895.4371337890625,0.0,3408.0185546875,0.9574294686317444,1.0,0.0,3.0,1.0,0.0
18181980,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8468517661094666,0.4043521285057068,0.3658890128135681,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8727911710739136,0.444090336561203,0.42231485247612,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.859268069267273,0.4229398369789123,0.2976416349411011,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8092417120933533,0.3492659330368042,0.333609938621521,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.713955283164978,0.2362274825572967,1.079025149345398,285.03375244140625,284.95001220703125,299.9708251953125,293.0085754394531,298.2911376953125,297.2906188964844,285.03204345703125,1.0,0.5780015587806702,0.5043537616729736,0.5043537616729736,1.0,1.0,-2.999896764755249,1.118744730949402,1.8811520338058472,0.441627949476242,0.9777248501777648,0.9777248501777648,0.0,165.4123077392578,193.0,54507.875,0.0,2382.462890625,1.0,280.0373229980469,283.3141784667969,295.9803161621094,299.436767578125,293.1499938964844,293.1499938964844,280.04998779296875,32099.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892566978931427,1.0,0.0,0.0,3.977664232254028,3.977691888809204,1.055721895681927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.9453125,0.0,1938.1429443359373,1895.4371337890625,0.0,3334.205078125,0.9823396801948548,1.0,0.0,3.0,1.0,0.0
18182040,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8432192206382751,0.4047169685363769,0.3663716912269592,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8689742088317871,0.4447351694107055,0.4230670928955078,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8553435206413269,0.4231422543525696,0.2978919744491577,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8055736422538757,0.3495775461196899,0.3340444266796112,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.710616946220398,0.2362843006849289,1.0799164772033691,285.0256042480469,284.95001220703125,299.9861145019531,293.0101928710937,298.2967224121094,297.2911071777344,285.0240173339844,1.0,0.5804170370101929,0.5040310025215149,0.5040310025215149,1.0,1.0,-3.0032761096954346,1.1195483207702637,1.883727788925171,0.4417062699794769,0.982894480228424,0.982894480228424,0.0,168.7555694580078,196.0,54616.11328125,0.0,2405.7587890625,1.0,280.0446472167969,283.3050842285156,295.990234375,299.4651184082031,293.1499938964844,293.1499938964844,279.75,32209.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924376964569092,1.0,0.0,0.0,4.006514549255371,4.006542682647705,1.0710919013945386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.044921875,0.0,1977.0946044921875,1895.4371337890625,0.0,3332.997314453125,0.9885277152061462,1.0,0.0,3.0,1.0,0.0
18182100,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8369147777557373,0.4051176607608795,0.3672621846199035,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8625171184539795,0.4459811449050903,0.4247031211853027,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8485082983970642,0.4232359826564789,0.2983231842517853,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.79908287525177,0.3500611484050751,0.3349208533763885,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7044602632522583,0.2362204492092132,1.0813599824905396,284.8778381347656,284.95001220703125,300.0243835449219,293.01422119140625,298.3077392578125,297.28778076171875,284.8731994628906,1.0,0.5845816135406494,0.5032240152359009,0.5032240152359009,1.0,1.0,-3.009629249572754,1.120667815208435,1.8889614343643188,0.4415816962718963,0.886140763759613,0.886140763759613,0.0,174.93692016601562,196.0,55724.3828125,0.0,2449.154296875,1.0,279.78985595703125,283.1345520019531,296.0564270019531,299.70416259765625,293.1499938964844,293.1499938964844,279.75,36719.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000173807144165,1.0,0.0,0.0,3.991109609603882,3.991138219833374,1.0628710924720508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.384765625,0.0,1993.607666015625,1895.4371337890625,0.0,3403.74609375,0.985630750656128,1.0,0.0,3.0,1.0,0.0
18182160,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8315092325210571,0.4052926301956177,0.3676334619522095,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.857165515422821,0.4470374882221222,0.4259270429611206,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8427165150642395,0.4231086671352386,0.298411875963211,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7935630679130554,0.3503726124763489,0.3354503512382507,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6991029977798462,0.2360155135393142,1.0815680027008057,284.8954772949219,284.95001220703125,300.0626220703125,293.0182800292969,298.317138671875,297.2820739746094,284.8979187011719,1.0,0.5879480242729187,0.5024148225784302,0.5024148225784302,1.0,1.0,-3.0125439167022705,1.120352268218994,1.8921916484832764,0.4407320022583008,0.8747603297233582,0.8747603297233582,0.0,180.2134246826172,184.0,55514.33984375,0.0,2481.668701171875,1.0,279.7554626464844,283.15631103515625,296.0488586425781,299.6485290527344,293.1499938964844,293.1499938964844,280.04998779296875,38871.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028242230415344,1.0,0.0,0.0,3.898698568344116,3.898726463317871,1.014220970319002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.900390625,0.0,1890.765380859375,1895.4371337890625,0.0,3429.89599609375,0.9689666032791138,1.0,0.0,3.0,1.0,0.0
18182220,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8316980004310608,0.4070608615875244,0.3689039647579193,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8582042455673218,0.4502265453338623,0.4286680817604065,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8423904776573181,0.4240603446960449,0.2988592982292175,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7937870621681213,0.3518529832363128,0.3366407454013824,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6984739303588867,0.23621267080307,1.08176589012146,285.0233154296875,284.95001220703125,300.1390075683594,293.0265808105469,298.3446044921875,297.2846069335937,285.02166748046875,1.0,0.5889381170272827,0.500796377658844,0.500796377658844,1.0,1.0,-3.019568681716919,1.1202071905136108,1.899361491203308,0.4390953481197357,0.9910911917686462,0.9910911917686462,0.0,181.1546173095703,172.0,54919.203125,0.0,2499.637939453125,1.0,280.044921875,283.2912902832031,296.0047912597656,299.50115966796875,293.1499938964844,293.1499938964844,279.75,32490.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944289088249207,1.0,0.0,0.0,4.046156406402588,4.046184539794922,1.0923921536232228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4775390625,0.0,2032.5579833984373,1895.4371337890625,0.0,3351.600830078125,0.9976499676704408,1.0,0.0,3.0,1.0,0.0
18182280,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8316980004310608,0.4070608615875244,0.3689039647579193,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8582042455673218,0.4502265453338623,0.4286680817604065,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8423904776573181,0.4240603446960449,0.2988592982292175,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7937870621681213,0.3518529832363128,0.3366407454013824,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6984739303588867,0.23621267080307,1.08176589012146,285.0233154296875,284.95001220703125,300.1390075683594,293.0265808105469,298.3446044921875,297.2846069335937,285.02166748046875,1.0,0.5889381170272827,0.500796377658844,0.500796377658844,1.0,1.0,-3.019568681716919,1.1202071905136108,1.899361491203308,0.4390953481197357,0.9910911917686462,0.9910911917686462,0.0,181.1546173095703,172.0,54919.203125,0.0,2499.637939453125,1.0,280.044921875,283.2912902832031,296.0047912597656,299.50115966796875,293.1499938964844,293.1499938964844,279.75,32490.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944289088249207,1.0,0.0,0.0,4.046156406402588,4.046184539794922,1.0923921536232228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4775390625,0.0,2032.5579833984373,1895.4371337890625,0.0,3351.600830078125,0.9976499676704408,1.0,0.0,3.0,1.0,0.0
18182340,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8372843265533447,0.4076668620109558,0.3695952296257019,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8653241991996765,0.4526344537734985,0.430995911359787,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8477731943130493,0.4241339862346649,0.2989864945411682,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7998229265213013,0.3527249991893768,0.337483674287796,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7031046152114868,0.2360356301069259,1.080780863761902,284.8894958496094,284.95001220703125,300.2152404785156,293.0351867675781,298.36541748046875,297.2772521972656,284.8920593261719,1.0,0.5865651965141296,0.4991779923439026,0.4991779923439026,1.0,1.0,-3.023190498352051,1.1186057329177856,1.904584646224976,0.4369348287582397,0.8781536817550659,0.8781536817550659,0.0,176.64065551757812,160.0,55730.765625,0.0,2483.149169921875,1.0,279.7548828125,283.14080810546875,296.0628662109375,299.6776123046875,293.1499938964844,293.1499938964844,280.04998779296875,39157.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041755199432372,1.0,0.0,0.0,3.9307239055633545,3.930752277374268,1.0309518074791413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.49560546875,0.0,1934.223388671875,1895.4371337890625,0.0,3442.474609375,0.976104497909546,1.0,0.0,3.0,1.0,0.0
18182400,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8372843265533447,0.4076668620109558,0.3695952296257019,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8653241991996765,0.4526344537734985,0.430995911359787,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8477731943130493,0.4241339862346649,0.2989864945411682,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7998229265213013,0.3527249991893768,0.337483674287796,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7031046152114868,0.2360356301069259,1.080780863761902,284.8894958496094,284.95001220703125,300.2152404785156,293.0351867675781,298.36541748046875,297.2772521972656,284.8920593261719,1.0,0.5865651965141296,0.4991779923439026,0.4991779923439026,1.0,1.0,-3.023190498352051,1.1186057329177856,1.904584646224976,0.4369348287582397,0.8781536817550659,0.8781536817550659,0.0,176.64065551757812,160.0,55730.765625,0.0,2483.149169921875,1.0,279.7548828125,283.14080810546875,296.0628662109375,299.6776123046875,293.1499938964844,293.1499938964844,280.04998779296875,39157.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041755199432372,1.0,0.0,0.0,3.9307239055633545,3.930752277374268,1.0309518074791413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.49560546875,0.0,1934.223388671875,1895.4371337890625,0.0,3442.474609375,0.976104497909546,1.0,0.0,3.0,1.0,0.0
18182460,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.847891628742218,0.4095105230808258,0.370581567287445,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8779057264328003,0.4559841156005859,0.433516651391983,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8582891225814819,0.4252346754074096,0.2992655634880066,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8106873035430908,0.3543323278427124,0.3384252488613128,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7120329141616821,0.2363788336515426,1.079891324043274,285.02301025390625,284.95001220703125,300.29119873046875,293.044189453125,298.39373779296875,297.28155517578125,285.02197265625,1.0,0.5822833776473999,0.4977307021617889,0.4977307021617889,1.0,1.0,-3.027795791625977,1.11772358417511,1.9100722074508667,0.4350354373455047,0.996215283870697,0.996215283870697,0.0,168.46441650390625,148.0,55035.19921875,0.0,2449.548095703125,1.0,280.04498291015625,283.28326416015625,296.01934814453125,299.524658203125,293.1499938964844,293.1499938964844,279.75,32565.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951314091682434,1.0,0.0,0.0,4.062937259674072,4.0629658699035645,1.1014720939783729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.8486328125,0.0,2055.98193359375,1895.4371337890625,0.0,3358.160888671875,1.0,1.0,0.0,3.0,1.0,0.0
18182520,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.847891628742218,0.4095105230808258,0.370581567287445,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8779057264328003,0.4559841156005859,0.433516651391983,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8582891225814819,0.4252346754074096,0.2992655634880066,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8106873035430908,0.3543323278427124,0.3384252488613128,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7120329141616821,0.2363788336515426,1.079891324043274,285.02301025390625,284.95001220703125,300.29119873046875,293.044189453125,298.39373779296875,297.28155517578125,285.02197265625,1.0,0.5822833776473999,0.4977307021617889,0.4977307021617889,1.0,1.0,-3.027795791625977,1.11772358417511,1.9100722074508667,0.4350354373455047,0.996215283870697,0.996215283870697,0.0,168.46441650390625,148.0,55035.19921875,0.0,2449.548095703125,1.0,280.04498291015625,283.28326416015625,296.01934814453125,299.524658203125,293.1499938964844,293.1499938964844,279.75,32565.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951314091682434,1.0,0.0,0.0,4.062937259674072,4.0629658699035645,1.1014720939783729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.8486328125,0.0,2055.98193359375,1895.4371337890625,0.0,3358.160888671875,1.0,1.0,0.0,3.0,1.0,0.0
18182580,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8613117337226868,0.4101807773113251,0.371163934469223,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8936367630958557,0.4585515260696411,0.4358113706111908,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8718151450157166,0.425461083650589,0.2993638217449188,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8233914375305176,0.3553345203399658,0.33920419216156,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7225477695465088,0.2363550513982772,1.0786880254745483,284.8868713378906,284.95001220703125,300.3668518066406,293.0537109375,298.415283203125,297.2757873535156,284.8895874023437,1.0,0.576967179775238,0.4962834119796753,0.4962834119796753,1.0,1.0,-3.030871868133545,1.1161770820617676,1.914694666862488,0.4330266416072845,0.8841427564620972,0.8841427564620972,0.0,158.91778564453125,136.0,55891.66015625,0.0,2405.916259765625,1.0,279.7547607421875,283.1298217773437,296.079833984375,299.7039489746094,293.1499938964844,293.1499938964844,280.04998779296875,38900.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904424250125885,1.0,0.0,0.0,3.954401731491089,3.954430341720581,1.0434097248435137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.0927734375,0.0,1962.98046875,1895.4371337890625,0.0,3444.7890625,0.981086492538452,1.0,0.0,3.0,1.0,0.0
18182640,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8613117337226868,0.4101807773113251,0.371163934469223,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8936367630958557,0.4585515260696411,0.4358113706111908,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8718151450157166,0.425461083650589,0.2993638217449188,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8233914375305176,0.3553345203399658,0.33920419216156,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7225477695465088,0.2363550513982772,1.0786880254745483,284.8868713378906,284.95001220703125,300.3668518066406,293.0537109375,298.415283203125,297.2757873535156,284.8895874023437,1.0,0.576967179775238,0.4962834119796753,0.4962834119796753,1.0,1.0,-3.030871868133545,1.1161770820617676,1.914694666862488,0.4330266416072845,0.8841427564620972,0.8841427564620972,0.0,158.91778564453125,136.0,55891.66015625,0.0,2405.916259765625,1.0,279.7547607421875,283.1298217773437,296.079833984375,299.7039489746094,293.1499938964844,293.1499938964844,280.04998779296875,38900.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904424250125885,1.0,0.0,0.0,3.954401731491089,3.954430341720581,1.0434097248435137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.0927734375,0.0,1962.98046875,1895.4371337890625,0.0,3444.7890625,0.981086492538452,1.0,0.0,3.0,1.0,0.0
18182700,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8692551255226135,0.4109786450862884,0.37137171626091,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.902732253074646,0.4601711928844452,0.4368821084499359,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8798031806945801,0.4259308874607086,0.2993413805961609,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.830568790435791,0.3560834527015686,0.3395127058029175,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7284243702888489,0.2365017682313919,1.0777510404586792,285.0269470214844,284.95001220703125,300.4045104980469,293.0586853027344,298.42852783203125,297.27691650390625,285.0304260253906,1.0,0.5739879012107849,0.4955597519874573,0.4955597519874573,1.0,1.0,-3.0316202640533447,1.115083932876587,1.9165362119674685,0.4317471981048584,0.9797402024269104,0.9797402024269104,0.0,153.74267578125,136.0,55024.47265625,0.0,2380.546142578125,1.0,280.0088195800781,283.2838439941406,296.0240783691406,299.4896240234375,293.1499938964844,293.1499938964844,280.04998779296875,33731.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976715207099915,1.0,0.0,0.0,4.007493019104004,4.007521152496338,1.0716152019085712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.3603515625,0.0,1990.8974609375,1895.4371337890625,0.0,3381.86962890625,0.991852879524231,1.0,0.0,3.0,1.0,0.0
18182760,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.879372775554657,0.4120093286037445,0.3720291256904602,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9145642518997192,0.4620043933391571,0.4383177161216736,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8899052739143372,0.4266407787799835,0.2996176183223724,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8395029306411743,0.3570163249969482,0.3401084542274475,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.735762357711792,0.2367987483739853,1.077759027481079,285.028564453125,284.95001220703125,300.4420471191406,293.0638122558594,298.4434814453125,297.2807006835937,285.0289306640625,1.0,0.5710291266441345,0.4948644638061523,0.4948644638061523,1.0,1.0,-3.035191059112549,1.1151936054229736,1.9199974536895752,0.4310691058635711,1.0,1.0,0.0,147.98895263671875,124.0,55095.84375,0.0,2357.327880859375,1.0,280.0450134277344,283.28271484375,296.0379943847656,299.548828125,293.1499938964844,293.1499938964844,279.75,32266.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952569365501404,1.0,0.0,0.0,4.065183162689209,4.065211772918701,1.10269024844456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.7275390625,0.0,2056.553466796875,1895.4371337890625,0.0,3359.3330078125,1.0,1.0,0.0,3.0,1.0,0.0
18182820,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.900680661201477,0.4126715660095215,0.3725633919239044,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9410346746444702,0.4646731317043304,0.4406602382659912,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9116186499595642,0.4269565641880035,0.2997416257858276,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8588290214538574,0.3580928742885589,0.3409066498279571,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7515730857849121,0.2368699610233307,1.0767276287078855,284.8849792480469,284.95001220703125,300.5167541503906,293.0746765136719,298.4649353027344,297.2756042480469,284.8874816894531,1.0,0.5647897124290466,0.4934738278388977,0.4934738278388977,1.0,1.0,-3.038527488708496,1.1138219833374023,1.9247056245803835,0.4291587471961975,0.8926294445991516,0.8926294445991516,0.0,136.894287109375,112.0,56076.45703125,0.0,2305.939697265625,1.0,279.75567626953125,283.1192321777344,296.10015869140625,299.7351989746094,293.1499938964844,293.1499938964844,280.04998779296875,38309.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043766260147096,1.0,0.0,0.0,3.9811270236968994,3.981155633926392,1.057560780282074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.62255859375,0.0,1993.3629150390625,1895.4371337890625,0.0,3444.345458984375,0.986809492111206,1.0,0.0,3.0,1.0,0.0
18182880,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.900680661201477,0.4126715660095215,0.3725633919239044,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9410346746444702,0.4646731317043304,0.4406602382659912,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9116186499595642,0.4269565641880035,0.2997416257858276,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8588290214538574,0.3580928742885589,0.3409066498279571,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7515730857849121,0.2368699610233307,1.0767276287078855,284.8849792480469,284.95001220703125,300.5167541503906,293.0746765136719,298.4649353027344,297.2756042480469,284.8874816894531,1.0,0.5647897124290466,0.4934738278388977,0.4934738278388977,1.0,1.0,-3.038527488708496,1.1138219833374023,1.9247056245803835,0.4291587471961975,0.8926294445991516,0.8926294445991516,0.0,136.894287109375,112.0,56076.45703125,0.0,2305.939697265625,1.0,279.75567626953125,283.1192321777344,296.10015869140625,299.7351989746094,293.1499938964844,293.1499938964844,280.04998779296875,38309.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043766260147096,1.0,0.0,0.0,3.9811270236968994,3.981155633926392,1.057560780282074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.62255859375,0.0,1993.3629150390625,1895.4371337890625,0.0,3444.345458984375,0.986809492111206,1.0,0.0,3.0,1.0,0.0
18182940,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9303571581840516,0.4144391119480133,0.3733315467834472,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.971612811088562,0.46818608045578,0.4431820213794708,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9421277046203612,0.4281730949878692,0.299992024898529,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8843626976013184,0.3598069250583648,0.3418046236038208,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7726526856422424,0.237365111708641,1.075879693031311,285.0391845703125,284.95001220703125,300.5909118652344,293.0863342285156,298.4925231933594,297.2805480957031,285.0404663085937,1.0,0.5583034157752991,0.4920832216739654,0.4920832216739654,1.0,1.0,-3.042834520339966,1.1128489971160889,1.929985404014588,0.4271950423717499,1.0,1.0,0.0,125.14706420898438,100.0,55177.8984375,0.0,2252.80859375,1.0,280.0448608398437,283.2865905761719,296.0602722167969,299.5765686035156,293.1499938964844,293.1499938964844,279.75,32260.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952528834342957,1.0,0.0,0.0,4.065462112426758,4.06549072265625,1.1028415656255677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5126953125,0.0,2056.882568359375,1895.4371337890625,0.0,3359.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
18183000,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9303571581840516,0.4144391119480133,0.3733315467834472,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.971612811088562,0.46818608045578,0.4431820213794708,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9421277046203612,0.4281730949878692,0.299992024898529,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8843626976013184,0.3598069250583648,0.3418046236038208,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7726526856422424,0.237365111708641,1.075879693031311,285.0391845703125,284.95001220703125,300.5909118652344,293.0863342285156,298.4925231933594,297.2805480957031,285.0404663085937,1.0,0.5583034157752991,0.4920832216739654,0.4920832216739654,1.0,1.0,-3.042834520339966,1.1128489971160889,1.929985404014588,0.4271950423717499,1.0,1.0,0.0,125.14706420898438,100.0,55177.8984375,0.0,2252.80859375,1.0,280.0448608398437,283.2865905761719,296.0602722167969,299.5765686035156,293.1499938964844,293.1499938964844,279.75,32260.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952528834342957,1.0,0.0,0.0,4.065462112426758,4.06549072265625,1.1028415656255677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5126953125,0.0,2056.882568359375,1895.4371337890625,0.0,3359.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
18183060,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9651591181755066,0.4150795638561249,0.3738563656806946,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.4709519147872925,0.4448723196983337,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9751686453819276,0.4285662174224853,0.3001717627048492,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9163013696670532,0.3609397411346435,0.342656135559082,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7988216876983643,0.2375034838914871,1.0751320123672483,284.885009765625,284.95001220703125,300.66436767578125,293.0989685058594,298.5135498046875,297.2760009765625,284.8865966796875,1.0,0.5517053008079529,0.4906792044639587,0.4906792044639587,1.0,1.0,-3.045571565628052,1.111147403717041,1.9344241619110107,0.4252631962299347,0.9029502272605896,0.9029502272605896,0.0,113.74605560302734,118.0,56277.56640625,0.0,2198.7109375,1.0,279.75543212890625,283.109619140625,296.1246643066406,299.77130126953125,293.1499938964844,293.1499938964844,279.45001220703125,37645.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904248595237732,1.0,0.0,0.0,4.007658004760742,4.007686614990234,1.0717031955209675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.470703125,0.0,2023.2720947265625,1895.4371337890625,0.0,3443.154541015625,0.9918972849845886,1.0,0.0,3.0,1.0,0.0
18183120,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9651591181755066,0.4150795638561249,0.3738563656806946,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.4709519147872925,0.4448723196983337,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9751686453819276,0.4285662174224853,0.3001717627048492,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9163013696670532,0.3609397411346435,0.342656135559082,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7988216876983643,0.2375034838914871,1.0751320123672483,284.885009765625,284.95001220703125,300.66436767578125,293.0989685058594,298.5135498046875,297.2760009765625,284.8865966796875,1.0,0.5517053008079529,0.4906792044639587,0.4906792044639587,1.0,1.0,-3.045571565628052,1.111147403717041,1.9344241619110107,0.4252631962299347,0.9029502272605896,0.9029502272605896,0.0,113.74605560302734,118.0,56277.56640625,0.0,2198.7109375,1.0,279.75543212890625,283.109619140625,296.1246643066406,299.77130126953125,293.1499938964844,293.1499938964844,279.45001220703125,37645.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904248595237732,1.0,0.0,0.0,4.007658004760742,4.007686614990234,1.0717031955209675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.470703125,0.0,2023.2720947265625,1895.4371337890625,0.0,3443.154541015625,0.9918972849845886,1.0,0.0,3.0,1.0,0.0
18183180,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9641003608703612,0.4152395129203796,0.3739774227142334,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.473385751247406,0.4467669427394867,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9740464687347412,0.4285201728343963,0.300137460231781,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9157124757766724,0.3616139888763428,0.3433017432689667,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7977033853530884,0.237351045012474,1.0745753049850464,284.8671875,284.95001220703125,300.7284240722656,293.1109313964844,298.5306701660156,297.27032470703125,284.87188720703125,1.0,0.5530928373336792,0.4894436597824096,0.4894436597824096,1.0,1.0,-3.0483217239379883,1.1098324060440063,1.938489437103272,0.4230307042598724,0.8234895467758179,0.8234895467758179,0.0,114.22002410888672,118.0,56371.6015625,0.0,2205.9052734375,1.0,279.4599609375,283.0762939453125,296.1300048828125,299.8058776855469,293.1499938964844,293.1499938964844,279.45001220703125,42914.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098811149597168,1.0,0.0,0.0,3.721824407577514,3.721851110458374,9.242831424671748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.4306640625,0.0,1705.454833984375,1895.4371337890625,0.0,3495.50048828125,0.9340245127677916,1.0,0.0,3.0,1.0,0.0
18183240,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9628041982650756,0.4153544008731842,0.3740401566028595,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.4737233817577362,0.4477780759334564,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9728071689605712,0.4285893142223358,0.3001620471477508,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.914402186870575,0.3617584109306335,0.3434202671051025,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7965865731239319,0.2373627424240112,1.0746041536331177,284.8777160644531,284.95001220703125,300.7370910644531,293.1126403808594,298.5334167480469,297.2701110839844,284.87994384765625,1.0,0.5536412596702576,0.4892751574516296,0.4892751574516296,1.0,1.0,-3.049827337265014,1.1101082563400269,1.939719080924988,0.4229722619056701,0.8243785500526428,0.8243785500526428,0.0,114.72190856933594,136.0,56386.4453125,0.0,2211.20166015625,1.0,279.4564819335937,283.0823059082031,296.1230163574219,299.7882385253906,293.1499938964844,293.1499938964844,279.75,41750.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093617796897888,1.0,0.0,0.0,3.714443922042847,3.714470386505127,9.206210620504862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.78076171875,0.0,1687.911376953125,1895.4371337890625,0.0,3490.6796875,0.9309972524642944,1.0,0.0,3.0,1.0,0.0
