time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183300,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9537944197654724,0.4161937236785888,0.3746394217014313,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9933692216873168,0.4753678441047668,0.4496823847293854,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9641531109809875,0.4291924238204956,0.3004920184612274,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9056247472763062,0.3625868856906891,0.3441478013992309,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7891287207603455,0.2375637143850326,1.0755314826965332,285.0110168457031,284.95001220703125,300.7731628417969,293.11993408203125,298.54638671875,297.2719421386719,285.0127868652344,1.0,0.5565348267555237,0.4885731637477875,0.4885731637477875,1.0,1.0,-3.055215835571289,1.1108909845352173,1.944324851036072,0.4225682318210602,0.9116105437278748,0.9116105437278748,0.0,118.0770492553711,136.0,55697.51171875,0.0,2238.35205078125,1.0,279.7030639648437,283.2254943847656,296.0702209472656,299.57586669921875,293.1499938964844,293.1499938964844,279.75,34327.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010486602783204,1.0,0.0,0.0,3.7742221355438232,3.774248123168945,9.504914828539768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.599609375,0.0,1701.5567626953125,1895.4371337890625,0.0,3413.357666015625,0.9404345750808716,1.0,0.0,3.0,1.0,0.0
18183360,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9422771334648132,0.4170849025249481,0.3756276667118072,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9850432872772216,0.4771438241004944,0.4515024721622467,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9529179930686952,0.4298955202102661,0.3011042773723602,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8955520987510681,0.3634957075119018,0.345166265964508,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7801302075386047,0.2378354370594024,1.0774879455566406,285.0011901855469,284.95001220703125,300.8089904785156,293.12750244140625,298.56011962890625,297.27496337890625,285.0003662109375,1.0,0.560390293598175,0.487876683473587,0.487876683473587,1.0,1.0,-3.0629007816314697,1.112611174583435,1.950289726257324,0.4225650429725647,0.9242278337478638,0.9242278337478638,0.0,122.56690979003906,154.0,55929.32421875,0.0,2275.6826171875,1.0,279.7436218261719,283.21295166015625,296.09130859375,299.6459350585937,293.1499938964844,293.1499938964844,279.45001220703125,33139.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978306651115417,1.0,0.0,0.0,3.8542444705963135,3.854270696640015,9.912239420373226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.892578125,0.0,1789.397705078125,1895.4371337890625,0.0,3383.3544921875,0.954903483390808,1.0,0.0,3.0,1.0,0.0
18183420,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9106804728507996,0.4174526929855346,0.3767358958721161,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.958920955657959,0.4797542989253998,0.4546596109867096,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9210633635520936,0.4301942884922027,0.301869124174118,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8694631457328796,0.3644940853118896,0.346794843673706,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7572747468948364,0.2378065586090088,1.0803775787353516,284.9140930175781,284.95001220703125,300.8800048828125,293.1437072753906,298.5795593261719,297.269287109375,284.91558837890625,1.0,0.569675624370575,0.4864836931228637,0.4864836931228637,1.0,1.0,-3.0743870735168457,1.1144323348999023,1.9599546194076536,0.4219503402709961,0.8436630964279175,0.8436630964279175,0.0,135.34596252441406,172.0,56695.41015625,0.0,2363.638427734375,1.0,279.4564208984375,283.1044006347656,296.161865234375,299.83111572265625,293.1499938964844,293.1499938964844,279.75,38894.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056583642959596,1.0,0.0,0.0,3.713897228240967,3.713923454284668,9.203500894727769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.5078125,0.0,1665.5301513671875,1895.4371337890625,0.0,3456.2685546875,0.9284486770629884,1.0,0.0,3.0,1.0,0.0
18183480,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9106804728507996,0.4174526929855346,0.3767358958721161,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.958920955657959,0.4797542989253998,0.4546596109867096,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9210633635520936,0.4301942884922027,0.301869124174118,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8694631457328796,0.3644940853118896,0.346794843673706,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7572747468948364,0.2378065586090088,1.0803775787353516,284.9140930175781,284.95001220703125,300.8800048828125,293.1437072753906,298.5795593261719,297.269287109375,284.91558837890625,1.0,0.569675624370575,0.4864836931228637,0.4864836931228637,1.0,1.0,-3.0743870735168457,1.1144323348999023,1.9599546194076536,0.4219503402709961,0.8436630964279175,0.8436630964279175,0.0,135.34596252441406,172.0,56695.41015625,0.0,2363.638427734375,1.0,279.4564208984375,283.1044006347656,296.161865234375,299.83111572265625,293.1499938964844,293.1499938964844,279.75,38894.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056583642959596,1.0,0.0,0.0,3.713897228240967,3.713923454284668,9.203500894727769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.5078125,0.0,1665.5301513671875,1895.4371337890625,0.0,3456.2685546875,0.9284486770629884,1.0,0.0,3.0,1.0,0.0
18183540,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8840926885604858,0.4186732470989227,0.3781558275222778,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9301568865776062,0.4831041693687439,0.4581757485866546,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.892998993396759,0.4312259256839752,0.3028537333011627,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8459410667419434,0.3659966886043548,0.3486283719539642,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7368977069854736,0.238081619143486,1.0838191509246826,285.0169372558594,284.95001220703125,300.95001220703125,293.16131591796875,298.6039123535156,297.2718505859375,285.0158386230469,1.0,0.5803285837173462,0.4850907325744629,0.4850907325744629,1.0,1.0,-3.0878396034240723,1.1170306205749512,1.970808982849121,0.4214855134487152,0.9457722306251526,0.9457722306251526,0.0,150.22683715820312,190.0,56384.62890625,0.0,2467.02685546875,1.0,279.7430725097656,283.2151184082031,296.1391906738281,299.7205505371094,293.1499938964844,293.1499938964844,279.45001220703125,32213.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973225951194763,1.0,0.0,0.0,3.883371114730835,3.8833975791931152,1.006261982183787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.63671875,0.0,1818.2928466796875,1895.4371337890625,0.0,3378.614013671875,0.9610484838485718,1.0,0.0,3.0,1.0,0.0
18183600,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8840926885604858,0.4186732470989227,0.3781558275222778,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9301568865776062,0.4831041693687439,0.4581757485866546,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.892998993396759,0.4312259256839752,0.3028537333011627,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8459410667419434,0.3659966886043548,0.3486283719539642,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7368977069854736,0.238081619143486,1.0838191509246826,285.0169372558594,284.95001220703125,300.95001220703125,293.16131591796875,298.6039123535156,297.2718505859375,285.0158386230469,1.0,0.5803285837173462,0.4850907325744629,0.4850907325744629,1.0,1.0,-3.0878396034240723,1.1170306205749512,1.970808982849121,0.4214855134487152,0.9457722306251526,0.9457722306251526,0.0,150.22683715820312,190.0,56384.62890625,0.0,2467.02685546875,1.0,279.7430725097656,283.2151184082031,296.1391906738281,299.7205505371094,293.1499938964844,293.1499938964844,279.45001220703125,32213.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973225951194763,1.0,0.0,0.0,3.883371114730835,3.8833975791931152,1.006261982183787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.63671875,0.0,1818.2928466796875,1895.4371337890625,0.0,3378.614013671875,0.9610484838485718,1.0,0.0,3.0,1.0,0.0
18183660,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8595374822616577,0.4185067415237427,0.3789567351341247,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9028462171554564,0.4854909479618072,0.461314707994461,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8679618239402771,0.4312227070331573,0.3035338819026947,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8246208429336548,0.3667243421077728,0.3501732945442199,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7180445194244385,0.2378241717815399,1.0864876508712769,284.9096069335937,284.95001220703125,301.0203552246094,293.18084716796875,298.6207275390625,297.26373291015625,284.9112854003906,1.0,0.5915732979774475,0.4834943115711212,0.4834943115711212,1.0,1.0,-3.098468065261841,1.1180235147476196,1.980444431304932,0.4202300310134887,0.8545188903808594,0.8545188903808594,0.0,167.14915466308594,208.0,57260.5703125,0.0,2576.633544921875,1.0,279.45611572265625,283.087158203125,296.2068786621094,299.91290283203125,293.1499938964844,293.1499938964844,279.75,38602.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067148566246032,1.0,0.0,0.0,3.767923355102539,3.7679498195648193,9.47321495914366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.9140625,0.0,1727.0838623046875,1895.4371337890625,0.0,3466.091552734375,0.9400161504745485,1.0,0.0,3.0,1.0,0.0
18183720,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8595374822616577,0.4185067415237427,0.3789567351341247,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9028462171554564,0.4854909479618072,0.461314707994461,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8679618239402771,0.4312227070331573,0.3035338819026947,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8246208429336548,0.3667243421077728,0.3501732945442199,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7180445194244385,0.2378241717815399,1.0864876508712769,284.9096069335937,284.95001220703125,301.0203552246094,293.18084716796875,298.6207275390625,297.26373291015625,284.9112854003906,1.0,0.5915732979774475,0.4834943115711212,0.4834943115711212,1.0,1.0,-3.098468065261841,1.1180235147476196,1.980444431304932,0.4202300310134887,0.8545188903808594,0.8545188903808594,0.0,167.14915466308594,208.0,57260.5703125,0.0,2576.633544921875,1.0,279.45611572265625,283.087158203125,296.2068786621094,299.91290283203125,293.1499938964844,293.1499938964844,279.75,38602.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067148566246032,1.0,0.0,0.0,3.767923355102539,3.7679498195648193,9.47321495914366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.9140625,0.0,1727.0838623046875,1895.4371337890625,0.0,3466.091552734375,0.9400161504745485,1.0,0.0,3.0,1.0,0.0
18183780,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8400012254714966,0.4193701446056366,0.3800794184207916,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8823463916778564,0.4886907935142517,0.4647472500801086,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8478738069534302,0.4320704638957977,0.3044266402721405,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8064578175544739,0.3680420219898224,0.3518930077552795,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7007128596305847,0.2379243075847625,1.0894900560379028,285.0179138183594,284.95001220703125,301.09228515625,293.2025756835937,298.6441650390625,297.26513671875,285.0162353515625,1.0,0.6030625700950623,0.4818978905677795,0.4818978905677795,1.0,1.0,-3.110687255859375,1.119619607925415,1.9910675287246704,0.4190185666084289,0.9595901370048524,0.9595901370048524,0.0,184.3918609619141,196.0,56902.7578125,0.0,2691.82763671875,1.0,279.7441711425781,283.20318603515625,296.1817932128906,299.7967529296875,293.1499938964844,293.1499938964844,279.45001220703125,32173.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986576199531555,1.0,0.0,0.0,3.934516668319702,3.9345436096191406,1.0329422366339711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.32421875,0.0,1882.812255859375,1895.4371337890625,0.0,3391.068115234375,0.9722211360931396,1.0,0.0,3.0,1.0,0.0
18183840,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8400012254714966,0.4193701446056366,0.3800794184207916,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8823463916778564,0.4886907935142517,0.4647472500801086,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8478738069534302,0.4320704638957977,0.3044266402721405,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8064578175544739,0.3680420219898224,0.3518930077552795,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7007128596305847,0.2379243075847625,1.0894900560379028,285.0179138183594,284.95001220703125,301.09228515625,293.2025756835937,298.6441650390625,297.26513671875,285.0162353515625,1.0,0.6030625700950623,0.4818978905677795,0.4818978905677795,1.0,1.0,-3.110687255859375,1.119619607925415,1.9910675287246704,0.4190185666084289,0.9595901370048524,0.9595901370048524,0.0,184.3918609619141,196.0,56902.7578125,0.0,2691.82763671875,1.0,279.7441711425781,283.20318603515625,296.1817932128906,299.7967529296875,293.1499938964844,293.1499938964844,279.45001220703125,32173.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986576199531555,1.0,0.0,0.0,3.934516668319702,3.9345436096191406,1.0329422366339711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.32421875,0.0,1882.812255859375,1895.4371337890625,0.0,3391.068115234375,0.9722211360931396,1.0,0.0,3.0,1.0,0.0
18183900,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.836438775062561,0.4192690849304199,0.3804357349872589,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8789876103401184,0.4899025559425354,0.4662705957889557,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.844242513179779,0.4320971369743347,0.3047392964363098,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8030077219009399,0.3684105277061462,0.3525703251361847,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6972764134407043,0.2377901077270507,1.090157389640808,284.8759765625,284.95001220703125,301.12872314453125,293.2142028808594,298.6533508300781,297.2619323730469,284.87274169921875,1.0,0.6051700711250305,0.4810996949672699,0.4810996949672699,1.0,1.0,-3.1149518489837646,1.1196417808532717,1.9953100681304927,0.418242335319519,0.8646354675292969,0.8646354675292969,0.0,188.13282775878903,196.0,57945.1953125,0.0,2720.129638671875,1.0,279.49139404296875,283.0414123535156,296.2525939941406,300.04052734375,293.1499938964844,293.1499938964844,279.45001220703125,37239.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057138562202454,1.0,0.0,0.0,3.907457113265991,3.907484769821167,1.018782995743095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7744140625,0.0,1888.8846435546875,1895.4371337890625,0.0,3456.78466796875,0.9670243859291076,1.0,0.0,3.0,1.0,0.0
18183960,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8349195718765259,0.4189813733100891,0.3802309036254883,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8780890107154846,0.490972638130188,0.4673281610012054,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8427876234054565,0.4319647550582886,0.3046910166740417,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8017829060554504,0.3686513900756836,0.3528592884540558,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6958039999008179,0.2375562638044357,1.0894254446029663,284.9023742675781,284.95001220703125,301.1654663085937,293.22625732421875,298.6614685058594,297.2571105957031,284.9043273925781,1.0,0.6058152914047241,0.4803263247013092,0.4803263247013092,1.0,1.0,-3.1153903007507324,1.118177056312561,1.997213244438172,0.4167390167713165,0.8605966567993164,0.8605966567993164,0.0,189.47683715820312,184.0,57721.11328125,0.0,2728.149658203125,1.0,279.4559326171875,283.0696716308594,296.2515869140625,299.9885559082031,293.1499938964844,293.1499938964844,279.75,38830.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079027771949768,1.0,0.0,0.0,3.815752029418945,3.815778970718384,9.715240594232457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.63037109375,0.0,1786.7647705078125,1895.4371337890625,0.0,3477.13037109375,0.9506686925888062,1.0,0.0,3.0,1.0,0.0
18184020,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8385723829269409,0.419827938079834,0.380537211894989,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8837217688560486,0.4942188858985901,0.469972014427185,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8465985655784607,0.4328733086585998,0.3050094246864319,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8061094284057617,0.3700008392333984,0.3537780046463012,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6988831162452698,0.2376950830221176,1.0886603593826294,285.013916015625,284.95001220703125,301.2395935058594,293.25164794921875,298.68603515625,297.2599792480469,285.01220703125,1.0,0.6043885350227356,0.4787796437740326,0.4787796437740326,1.0,1.0,-3.119497776031494,1.1165491342544556,2.002948522567749,0.4141199588775635,0.9646561741828918,0.9646561741828918,0.0,186.3720092773437,172.0,57201.734375,0.0,2719.817138671875,1.0,279.7444152832031,283.19122314453125,296.2279968261719,299.8640441894531,293.1499938964844,293.1499938964844,279.45001220703125,32489.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992545008659363,1.0,0.0,0.0,3.969127893447876,3.9691553115844727,1.0511954542380408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8330078125,0.0,1930.162841796875,1895.4371337890625,0.0,3396.634033203125,0.9802160859107972,1.0,0.0,3.0,1.0,0.0
18184080,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8385723829269409,0.419827938079834,0.380537211894989,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8837217688560486,0.4942188858985901,0.469972014427185,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8465985655784607,0.4328733086585998,0.3050094246864319,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8061094284057617,0.3700008392333984,0.3537780046463012,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6988831162452698,0.2376950830221176,1.0886603593826294,285.013916015625,284.95001220703125,301.2395935058594,293.25164794921875,298.68603515625,297.2599792480469,285.01220703125,1.0,0.6043885350227356,0.4787796437740326,0.4787796437740326,1.0,1.0,-3.119497776031494,1.1165491342544556,2.002948522567749,0.4141199588775635,0.9646561741828918,0.9646561741828918,0.0,186.3720092773437,172.0,57201.734375,0.0,2719.817138671875,1.0,279.7444152832031,283.19122314453125,296.2279968261719,299.8640441894531,293.1499938964844,293.1499938964844,279.45001220703125,32489.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992545008659363,1.0,0.0,0.0,3.969127893447876,3.9691553115844727,1.0511954542380408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8330078125,0.0,1930.162841796875,1895.4371337890625,0.0,3396.634033203125,0.9802160859107972,1.0,0.0,3.0,1.0,0.0
18184140,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8459659218788147,0.4195166528224945,0.3803138732910156,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8937860131263733,0.4966254234313965,0.4722016155719757,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8543854355812073,0.432917982339859,0.3050318360328674,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8141249418258667,0.3707340657711029,0.3543895184993744,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7055347561836243,0.2374760508537292,1.087005615234375,284.899169921875,284.95001220703125,301.3144226074219,293.2784729003906,298.7048645019531,297.2541809082031,284.9010925292969,1.0,0.6005857586860657,0.477232962846756,0.477232962846756,1.0,1.0,-3.1206917762756348,1.113712191581726,2.006979465484619,0.4111417233943939,0.8633157014846802,0.8633157014846802,0.0,179.6654815673828,160.0,57956.20703125,0.0,2686.492431640625,1.0,279.45562744140625,283.0596618652344,296.300048828125,300.0518493652344,293.1499938964844,293.1499938964844,279.75,39056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077242612838744,1.0,0.0,0.0,3.8414831161499023,3.841510534286499,9.846710327110486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.70458984375,0.0,1820.2642822265625,1895.4371337890625,0.0,3475.4716796875,0.9565442800521852,1.0,0.0,3.0,1.0,0.0
18184200,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8459659218788147,0.4195166528224945,0.3803138732910156,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8937860131263733,0.4966254234313965,0.4722016155719757,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8543854355812073,0.432917982339859,0.3050318360328674,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8141249418258667,0.3707340657711029,0.3543895184993744,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7055347561836243,0.2374760508537292,1.087005615234375,284.899169921875,284.95001220703125,301.3144226074219,293.2784729003906,298.7048645019531,297.2541809082031,284.9010925292969,1.0,0.6005857586860657,0.477232962846756,0.477232962846756,1.0,1.0,-3.1206917762756348,1.113712191581726,2.006979465484619,0.4111417233943939,0.8633157014846802,0.8633157014846802,0.0,179.6654815673828,160.0,57956.20703125,0.0,2686.492431640625,1.0,279.45562744140625,283.0596618652344,296.300048828125,300.0518493652344,293.1499938964844,293.1499938964844,279.75,39056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077242612838744,1.0,0.0,0.0,3.8414831161499023,3.841510534286499,9.846710327110486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.70458984375,0.0,1820.2642822265625,1895.4371337890625,0.0,3475.4716796875,0.9565442800521852,1.0,0.0,3.0,1.0,0.0
18184260,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8579626679420471,0.4204297661781311,0.3804472088813782,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9090267419815063,0.5000134706497192,0.4747267365455627,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8668611645698547,0.4339775145053863,0.3052719533443451,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8258270621299744,0.3722172081470489,0.3551841974258423,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7156983017921448,0.2377731055021286,1.0857665538787842,285.0145568847656,284.95001220703125,301.3896179199219,293.3064880371094,298.7311096191406,297.25885009765625,285.012939453125,1.0,0.5954985022544861,0.4758949279785156,0.4758949279785156,1.0,1.0,-3.123633623123169,1.1120052337646484,2.0116283893585205,0.4086817800998688,0.9692422747612,0.9692422747612,0.0,170.18223571777344,148.0,57400.1640625,0.0,2641.791259765625,1.0,279.7445678710937,283.1855773925781,296.2803955078125,299.9285583496094,293.1499938964844,293.1499938964844,279.45001220703125,32608.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985640406608582,1.0,0.0,0.0,3.98945951461792,3.989487409591675,1.0619924069033004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.47265625,0.0,1957.796630859375,1895.4371337890625,0.0,3390.1953125,0.9848889708518982,1.0,0.0,3.0,1.0,0.0
18184320,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8579626679420471,0.4204297661781311,0.3804472088813782,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9090267419815063,0.5000134706497192,0.4747267365455627,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8668611645698547,0.4339775145053863,0.3052719533443451,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8258270621299744,0.3722172081470489,0.3551841974258423,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7156983017921448,0.2377731055021286,1.0857665538787842,285.0145568847656,284.95001220703125,301.3896179199219,293.3064880371094,298.7311096191406,297.25885009765625,285.012939453125,1.0,0.5954985022544861,0.4758949279785156,0.4758949279785156,1.0,1.0,-3.123633623123169,1.1120052337646484,2.0116283893585205,0.4086817800998688,0.9692422747612,0.9692422747612,0.0,170.18223571777344,148.0,57400.1640625,0.0,2641.791259765625,1.0,279.7445678710937,283.1855773925781,296.2803955078125,299.9285583496094,293.1499938964844,293.1499938964844,279.45001220703125,32608.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985640406608582,1.0,0.0,0.0,3.98945951461792,3.989487409591675,1.0619924069033004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.47265625,0.0,1957.796630859375,1895.4371337890625,0.0,3390.1953125,0.9848889708518982,1.0,0.0,3.0,1.0,0.0
18184380,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8716938495635986,0.4201366007328033,0.3801512718200683,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9276456832885742,0.5024098753929138,0.4768491089344024,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8811960816383362,0.4341185688972473,0.3052887618541717,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8388298153877258,0.3730119168758392,0.3557502925395965,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7263884544372559,0.2376862317323684,1.0841909646987915,284.8960876464844,284.95001220703125,301.4619140625,293.3343200683594,298.7503356933594,297.25445556640625,284.8984680175781,1.0,0.5899304747581482,0.4746104180812835,0.4746104180812835,1.0,1.0,-3.1246449947357178,1.1096216440200806,2.0150234699249268,0.40619558095932,0.86689293384552,0.86689293384552,0.0,160.38499450683594,148.0,58178.3828125,0.0,2591.554931640625,1.0,279.4564208984375,283.05084228515625,296.35675048828125,300.1242980957031,293.1499938964844,293.1499938964844,279.45001220703125,39195.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068362712860109,1.0,0.0,0.0,3.865979194641113,3.866006851196289,9.97269012259494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.9267578125,0.0,1851.9390869140625,1895.4371337890625,0.0,3467.22021484375,0.9620410203933716,1.0,0.0,3.0,1.0,0.0
18184440,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8722896575927734,0.4201303720474243,0.3801187872886657,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9284656047821044,0.502514660358429,0.4769216775894165,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8818195462226868,0.4341285824775696,0.3052767515182495,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8393957018852234,0.3730474412441253,0.3557608425617218,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7268405556678772,0.2376831769943237,1.084082007408142,284.89849853515625,284.95001220703125,301.4649353027344,293.33551025390625,298.75115966796875,297.2543029785156,284.9004821777344,1.0,0.5896807909011841,0.4745568931102752,0.4745568931102752,1.0,1.0,-3.1245603561401367,1.109472155570984,2.015088081359864,0.4060632586479187,0.8670869469642639,0.8670869469642639,0.0,159.9737548828125,136.0,58173.37109375,0.0,2589.198486328125,1.0,279.4555053710937,283.0525817871094,296.3559875488281,300.1209716796875,293.1499938964844,293.1499938964844,279.75,39067.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906815230846405,1.0,0.0,0.0,3.863186836242676,3.863214492797852,9.958288273992366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.34912109375,0.0,1847.4232177734373,1895.4371337890625,0.0,3467.024658203125,0.961353361606598,1.0,0.0,3.0,1.0,0.0
18184500,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8808106184005737,0.4204817116260528,0.3799300789833069,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9398410320281982,0.5041647553443909,0.4780060350894928,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8906508088111877,0.4346049129962921,0.3052597045898437,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8474007844924927,0.3737517893314361,0.3560194969177246,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7332002520561218,0.2378196865320205,1.0830774307250977,285.0279846191406,284.95001220703125,301.5025329589844,293.3503112792969,298.76373291015625,297.25604248046875,285.0304260253906,1.0,0.5865464210510254,0.4738878905773163,0.4738878905773163,1.0,1.0,-3.12471342086792,1.1080875396728516,2.0166258811950684,0.4045770466327667,0.9578332901000975,0.9578332901000975,0.0,154.522705078125,136.0,57379.3203125,0.0,2560.44921875,1.0,279.7070007324219,283.196044921875,296.3134460449219,299.9219055175781,293.1499938964844,293.1499938964844,279.75,33548.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000051617622375,1.0,0.0,0.0,3.9243547916412354,3.924381971359253,1.0276135071762835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.166015625,0.0,1880.863037109375,1895.4371337890625,0.0,3403.632568359375,0.973137140274048,1.0,0.0,3.0,1.0,0.0
18184560,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8914642333984375,0.4210242331027984,0.3801655769348144,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9531163573265076,0.5059797167778015,0.4794435203075409,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9015390872955322,0.4352658987045288,0.3055169284343719,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8573448657989502,0.374603122472763,0.3565509617328644,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7410711050033569,0.2380774468183517,1.0829458236694336,285.0167541503906,284.95001220703125,301.5400390625,293.365234375,298.777587890625,297.2596435546875,285.01519775390625,1.0,0.5834680199623108,0.4732342362403869,0.4732342362403869,1.0,1.0,-3.127512216567993,1.1077773571014404,2.0197348594665527,0.4036163091659546,0.9754070043563844,0.9754070043563844,0.0,148.58155822753906,124.0,57606.76953125,0.0,2534.180419921875,1.0,279.7445678710937,283.18145751953125,296.3388061523437,299.99969482421875,293.1499938964844,293.1499938964844,279.45001220703125,32625.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976146578788757,1.0,0.0,0.0,4.0085883140563965,4.008615970611572,1.0722008028096752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.33984375,0.0,1983.263671875,1895.4371337890625,0.0,3381.33935546875,0.9893322587013244,1.0,0.0,3.0,1.0,0.0
18184620,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9139336943626404,0.4206775724887848,0.379766434431076,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.977733075618744,0.50851970911026,0.4816464185714721,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9259320497512816,0.4354656040668487,0.3055331408977508,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8785776495933533,0.3754769563674927,0.3571373522281647,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7578840255737305,0.238057792186737,1.0814207792282104,284.8974304199219,284.95001220703125,301.6146240234375,293.3954467773437,298.7975158691406,297.255615234375,284.89947509765625,1.0,0.5770111680030823,0.4719268977642059,0.4719268977642059,1.0,1.0,-3.128580570220948,1.1053329706192017,2.023247718811035,0.4010680019855499,0.8714861869812012,0.8714861869812012,0.0,137.34068298339844,112.0,58407.74609375,0.0,2476.24951171875,1.0,279.45538330078125,283.0450744628906,296.416015625,300.19580078125,293.1499938964844,293.1499938964844,279.75,39033.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058734178543092,1.0,0.0,0.0,3.886630296707153,3.886658191680908,1.0079517096528434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.47265625,0.0,1876.7200927734373,1895.4371337890625,0.0,3458.2685546875,0.9665053486824036,1.0,0.0,3.0,1.0,0.0
18184680,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9139336943626404,0.4206775724887848,0.379766434431076,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.977733075618744,0.50851970911026,0.4816464185714721,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9259320497512816,0.4354656040668487,0.3055331408977508,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8785776495933533,0.3754769563674927,0.3571373522281647,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7578840255737305,0.238057792186737,1.0814207792282104,284.8974304199219,284.95001220703125,301.6146240234375,293.3954467773437,298.7975158691406,297.255615234375,284.89947509765625,1.0,0.5770111680030823,0.4719268977642059,0.4719268977642059,1.0,1.0,-3.128580570220948,1.1053329706192017,2.023247718811035,0.4010680019855499,0.8714861869812012,0.8714861869812012,0.0,137.34068298339844,112.0,58407.74609375,0.0,2476.24951171875,1.0,279.45538330078125,283.0450744628906,296.416015625,300.19580078125,293.1499938964844,293.1499938964844,279.75,39033.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058734178543092,1.0,0.0,0.0,3.886630296707153,3.886658191680908,1.0079517096528434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.47265625,0.0,1876.7200927734373,1895.4371337890625,0.0,3458.2685546875,0.9665053486824036,1.0,0.0,3.0,1.0,0.0
18184740,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.944595456123352,0.4215105772018432,0.3797602355480194,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5120702385902405,0.4808377921581268,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9567035436630248,0.4366365373134613,0.3057979047298431,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9054796695709229,0.3770606219768524,0.3579564094543457,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7796930074691772,0.2384971529245376,1.0805130004882812,285.01739501953125,284.95001220703125,301.6884765625,293.4259338378906,298.8232421875,297.2611694335937,285.015380859375,1.0,0.5702866315841675,0.4706195592880249,0.4706195592880249,1.0,1.0,-3.129237174987793,1.102713704109192,2.0265233516693115,0.3983973562717438,0.9812846779823304,0.9812846779823304,0.0,125.82806396484376,115.0,57802.4140625,0.0,2414.956787109375,1.0,279.74481201171875,283.175537109375,296.39971923828125,300.0748291015625,293.1499938964844,293.1499938964844,279.45001220703125,32673.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967041373252869,1.0,0.0,0.0,4.029959201812744,4.029987335205078,1.0836638466571458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.4375,0.0,2012.22900390625,1895.4371337890625,0.0,3372.843017578125,0.994088351726532,1.0,0.0,3.0,1.0,0.0
18184800,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.944595456123352,0.4215105772018432,0.3797602355480194,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5120702385902405,0.4808377921581268,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9567035436630248,0.4366365373134613,0.3057979047298431,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9054796695709229,0.3770606219768524,0.3579564094543457,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7796930074691772,0.2384971529245376,1.0805130004882812,285.01739501953125,284.95001220703125,301.6884765625,293.4259338378906,298.8232421875,297.2611694335937,285.015380859375,1.0,0.5702866315841675,0.4706195592880249,0.4706195592880249,1.0,1.0,-3.129237174987793,1.102713704109192,2.0265233516693115,0.3983973562717438,0.9812846779823304,0.9812846779823304,0.0,125.82806396484376,115.0,57802.4140625,0.0,2414.956787109375,1.0,279.74481201171875,283.175537109375,296.39971923828125,300.0748291015625,293.1499938964844,293.1499938964844,279.45001220703125,32673.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967041373252869,1.0,0.0,0.0,4.029959201812744,4.029987335205078,1.0836638466571458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.4375,0.0,2012.22900390625,1895.4371337890625,0.0,3372.843017578125,0.994088351726532,1.0,0.0,3.0,1.0,0.0
18184860,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60992431640625,0.8242653012275696,0.4275330603122711,0.3843224346637726,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60357666015625,0.8788534998893738,0.5218054056167603,0.4935326278209686,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.8332436680793762,0.4419928789138794,0.3095188736915588,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.7950646281242371,0.3812351524829864,0.3626858592033386,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6838240623474121,0.2377689629793167,1.092961072921753,284.61114501953125,284.95001220703125,301.7611999511719,293.4563903808594,298.8487548828125,297.3291015625,284.5412292480469,1.0,0.5423475503921509,0.4693310260772705,0.4693310260772705,1.0,1.0,-2.5907561779022217,0.8797582983970642,1.7109978199005127,0.3483131229877472,0.6444178223609924,0.6444178223609924,0.0,185.9863739013672,103.0,49780.06640625,0.0,2217.068359375,1.0,279.45587158203125,282.79302978515625,296.4461975097656,300.0155944824219,293.1499938964844,293.1499938964844,279.75,59167.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009034633636476,1.0,0.0,0.0,3.546363592147827,3.546391725540161,8.391890560233151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.94384765625,0.0,1625.6685791015625,1895.4371337890625,0.0,3412.0048828125,0.891140878200531,1.0,0.0,3.0,1.0,0.0
18184920,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60992431640625,0.8242653012275696,0.4275330603122711,0.3843224346637726,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60357666015625,0.8788534998893738,0.5218054056167603,0.4935326278209686,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.8332436680793762,0.4419928789138794,0.3095188736915588,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.7950646281242371,0.3812351524829864,0.3626858592033386,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6838240623474121,0.2377689629793167,1.092961072921753,284.61114501953125,284.95001220703125,301.7611999511719,293.4563903808594,298.8487548828125,297.3291015625,284.5412292480469,1.0,0.5423475503921509,0.4693310260772705,0.4693310260772705,1.0,1.0,-2.5907561779022217,0.8797582983970642,1.7109978199005127,0.3483131229877472,0.6444178223609924,0.6444178223609924,0.0,185.9863739013672,103.0,49780.06640625,0.0,2217.068359375,1.0,279.45587158203125,282.79302978515625,296.4461975097656,300.0155944824219,293.1499938964844,293.1499938964844,279.75,59167.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009034633636476,1.0,0.0,0.0,3.546363592147827,3.546391725540161,8.391890560233151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.94384765625,0.0,1625.6685791015625,1895.4371337890625,0.0,3412.0048828125,0.891140878200531,1.0,0.0,3.0,1.0,0.0
18184980,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.990318775177002,0.4293859601020813,0.3873017132282257,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9990000128746032,0.5364062786102295,0.4240969717502594,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.998973309993744,0.4457415044307709,0.3118557333946228,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9564518332481384,0.3843045830726623,0.3648750483989715,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.8160970211029053,0.2412762641906738,1.0905665159225464,285.1298217773437,284.95001220703125,301.83258056640625,293.48663330078125,298.9383239746094,297.3800964355469,285.1224670410156,1.0,0.5510863661766052,0.4680424928665161,0.4680424928665161,1.0,1.0,-3.057903528213501,1.0684845447540283,1.9894189834594729,0.384311318397522,1.0,1.0,0.0,109.4133529663086,123.0,56033.296875,0.0,2225.84716796875,1.0,279.74072265625,283.2894592285156,296.427001953125,299.9317932128906,293.1499938964844,293.1499938964844,279.45001220703125,27434.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742779493331909,1.0,0.0,0.0,3.7908101081848153,3.790834903717041,9.588646889824304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.736328125,0.0,1667.8326416015625,1895.4371337890625,0.0,3162.935546875,0.9362892508506776,1.0,0.0,3.0,1.0,0.0
18185040,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.990318775177002,0.4293859601020813,0.3873017132282257,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9990000128746032,0.5364062786102295,0.4240969717502594,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.998973309993744,0.4457415044307709,0.3118557333946228,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9564518332481384,0.3843045830726623,0.3648750483989715,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.8160970211029053,0.2412762641906738,1.0905665159225464,285.1298217773437,284.95001220703125,301.83258056640625,293.48663330078125,298.9383239746094,297.3800964355469,285.1224670410156,1.0,0.5510863661766052,0.4680424928665161,0.4680424928665161,1.0,1.0,-3.057903528213501,1.0684845447540283,1.9894189834594729,0.384311318397522,1.0,1.0,0.0,109.4133529663086,123.0,56033.296875,0.0,2225.84716796875,1.0,279.74072265625,283.2894592285156,296.427001953125,299.9317932128906,293.1499938964844,293.1499938964844,279.45001220703125,27434.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742779493331909,1.0,0.0,0.0,3.7908101081848153,3.790834903717041,9.588646889824304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.736328125,0.0,1667.8326416015625,1895.4371337890625,0.0,3162.935546875,0.9362892508506776,1.0,0.0,3.0,1.0,0.0
18185100,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.993687391281128,0.4270109832286834,0.3853926360607147,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.5408603549003601,0.4165305197238922,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.4449301958084106,0.3076480329036712,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9620131254196168,0.383745402097702,0.3643390238285064,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8207611441612244,0.2411949336528778,1.0906586647033691,284.9423522949219,284.95001220703125,301.86767578125,293.5015563964844,298.94989013671875,297.3799133300781,284.9335021972656,1.0,0.5539078116416931,0.4673982262611389,0.4673982262611389,1.0,1.0,-3.079281806945801,1.075908660888672,2.003373146057129,0.3824846744537353,0.923638641834259,0.923638641834259,0.0,108.33999633789062,123.0,57801.30078125,0.0,2231.123291015625,1.0,279.49334716796875,283.08123779296875,296.5496520996094,300.2875366210937,293.1499938964844,293.1499938964844,279.45001220703125,31349.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850420117378235,1.0,0.0,0.0,3.8679583072662354,3.867984533309937,9.982902611227471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.76171875,0.0,1792.21875,1895.4371337890625,0.0,3263.81201171875,0.9550712704658508,1.0,0.0,3.0,1.0,0.0
