time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185160,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9857444763183594,0.4250836670398712,0.3835102915763855,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9990000128746032,0.543660044670105,0.4271315932273865,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9964985847473145,0.4433773756027221,0.3108769059181213,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9530789256095886,0.3832728862762451,0.363896369934082,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8141447305679321,0.240933746099472,1.0901604890823364,284.9200134277344,284.95001220703125,301.9023132324219,293.5163879394531,298.9569091796875,297.3720397949219,284.9215087890625,1.0,0.5576739311218262,0.4671816825866699,0.4671816825866699,1.0,1.0,-3.092645168304444,1.0806434154510498,2.0120017528533936,0.3842280507087707,0.8994638919830322,0.8994638919830322,0.0,111.27161407470705,143.0,58095.7734375,0.0,2270.759521484375,1.0,279.4556579589844,283.0628967285156,296.57342529296875,300.3143920898437,293.1499938964844,293.1499938964844,279.75,35005.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916543126106262,1.0,0.0,0.0,3.848686933517456,3.848713636398315,9.883674465527292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.02685546875,0.0,1797.2562255859375,1895.4371337890625,0.0,3325.6748046875,0.9546552896499634,1.0,0.0,3.0,1.0,0.0
18185220,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9622129201889038,0.4241556227207184,0.3822105228900909,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.5460947751998901,0.4598647952079773,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.975463092327118,0.4424485266208648,0.3099458217620849,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.927089512348175,0.3838564753532409,0.3643158376216888,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.794356107711792,0.2409983724355697,1.0910935401916504,285.0485534667969,284.95001220703125,301.9700622558594,293.54541015625,298.9691772460937,297.3528137207031,285.04840087890625,1.0,0.5687267184257507,0.4667485952377319,0.4667485952377319,1.0,1.0,-3.1308417320251465,1.0947409868240356,2.0361006259918213,0.3895734548568725,1.0,1.0,0.0,120.58174896240234,163.0,58171.26953125,0.0,2391.160400390625,1.0,279.7443542480469,283.1944885253906,296.5528869628906,300.24322509765625,293.1499938964844,293.1499938964844,279.45001220703125,31610.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895834684371948,1.0,0.0,0.0,4.030613422393799,4.030641555786133,1.0840157074198942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.6923828125,0.0,2004.322998046875,1895.4371337890625,0.0,3306.311767578125,0.9935117959976196,1.0,0.0,3.0,1.0,0.0
18185280,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9622129201889038,0.4241556227207184,0.3822105228900909,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.5460947751998901,0.4598647952079773,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.975463092327118,0.4424485266208648,0.3099458217620849,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.927089512348175,0.3838564753532409,0.3643158376216888,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.794356107711792,0.2409983724355697,1.0910935401916504,285.0485534667969,284.95001220703125,301.9700622558594,293.54541015625,298.9691772460937,297.3528137207031,285.04840087890625,1.0,0.5687267184257507,0.4667485952377319,0.4667485952377319,1.0,1.0,-3.1308417320251465,1.0947409868240356,2.0361006259918213,0.3895734548568725,1.0,1.0,0.0,120.58174896240234,163.0,58171.26953125,0.0,2391.160400390625,1.0,279.7443542480469,283.1944885253906,296.5528869628906,300.24322509765625,293.1499938964844,293.1499938964844,279.45001220703125,31610.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895834684371948,1.0,0.0,0.0,4.030613422393799,4.030641555786133,1.0840157074198942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.6923828125,0.0,2004.322998046875,1895.4371337890625,0.0,3306.311767578125,0.9935117959976196,1.0,0.0,3.0,1.0,0.0
18185340,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.931492269039154,0.4229184091091156,0.381726324558258,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.5434830784797668,0.5012679100036621,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.946842610836029,0.4417624771595001,0.3098540604114532,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8987951278686523,0.38422891497612,0.3652340173721313,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7716051936149597,0.2406294792890548,1.092228651046753,284.9134521484375,284.95001220703125,302.0355834960937,293.5735168457031,298.96533203125,297.3088684082031,284.9157409667969,1.0,0.5833429098129272,0.4663155078887939,0.4663155078887939,1.0,1.0,-3.182389736175537,1.114005446434021,2.0683844089508057,0.3973000347614288,0.9239891171455384,0.9239891171455384,0.0,133.35504150390625,183.0,60069.5390625,0.0,2559.1220703125,1.0,279.4555358886719,283.0260925292969,296.6224975585937,300.4950256347656,293.1499938964844,293.1499938964844,279.1499938964844,36441.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032953381538392,1.0,0.0,0.0,4.019187450408936,4.019216060638428,1.0778784371723305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.3359375,0.0,2028.838134765625,1895.4371337890625,0.0,3434.281982421875,0.9941703677177428,1.0,0.0,3.0,1.0,0.0
18185400,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.931492269039154,0.4229184091091156,0.381726324558258,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.5434830784797668,0.5012679100036621,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.946842610836029,0.4417624771595001,0.3098540604114532,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8987951278686523,0.38422891497612,0.3652340173721313,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7716051936149597,0.2406294792890548,1.092228651046753,284.9134521484375,284.95001220703125,302.0355834960937,293.5735168457031,298.96533203125,297.3088684082031,284.9157409667969,1.0,0.5833429098129272,0.4663155078887939,0.4663155078887939,1.0,1.0,-3.182389736175537,1.114005446434021,2.0683844089508057,0.3973000347614288,0.9239891171455384,0.9239891171455384,0.0,133.35504150390625,183.0,60069.5390625,0.0,2559.1220703125,1.0,279.4555358886719,283.0260925292969,296.6224975585937,300.4950256347656,293.1499938964844,293.1499938964844,279.1499938964844,36441.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032953381538392,1.0,0.0,0.0,4.019187450408936,4.019216060638428,1.0778784371723305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.3359375,0.0,2028.838134765625,1895.4371337890625,0.0,3434.281982421875,0.9941703677177428,1.0,0.0,3.0,1.0,0.0
18185460,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.886822521686554,0.4214787781238556,0.3811767101287842,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9691542983055116,0.5392965078353882,0.5122212171554565,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9004339575767517,0.4410555064678192,0.3099226951599121,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8598056435585022,0.3843494355678558,0.3661674261093139,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7390111684799194,0.2397988438606262,1.0926992893218994,284.8780822753906,284.95001220703125,302.0985412597656,293.60040283203125,298.9498291015625,297.260498046875,284.8807067871094,1.0,0.5975323915481567,0.4641201794147491,0.4641201794147491,1.0,1.0,-3.198298692703247,1.1153062582015991,2.082992553710937,0.3955743312835693,0.8394856452941895,0.8394856452941895,0.0,154.6108856201172,203.0,60509.015625,0.0,2705.148193359375,1.0,279.15606689453125,282.9668273925781,296.6295471191406,300.56158447265625,293.1499938964844,293.1499938964844,279.45001220703125,41084.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912141501903534,1.0,0.0,0.0,3.7912631034851074,3.791290283203125,9.590938816472772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6943359375,0.0,1774.4595947265625,1895.4371337890625,0.0,3516.467041015625,0.9470187425613404,1.0,0.0,3.0,1.0,0.0
18185520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.886822521686554,0.4214787781238556,0.3811767101287842,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9691542983055116,0.5392965078353882,0.5122212171554565,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9004339575767517,0.4410555064678192,0.3099226951599121,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8598056435585022,0.3843494355678558,0.3661674261093139,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7390111684799194,0.2397988438606262,1.0926992893218994,284.8780822753906,284.95001220703125,302.0985412597656,293.60040283203125,298.9498291015625,297.260498046875,284.8807067871094,1.0,0.5975323915481567,0.4641201794147491,0.4641201794147491,1.0,1.0,-3.198298692703247,1.1153062582015991,2.082992553710937,0.3955743312835693,0.8394856452941895,0.8394856452941895,0.0,154.6108856201172,203.0,60509.015625,0.0,2705.148193359375,1.0,279.15606689453125,282.9668273925781,296.6295471191406,300.56158447265625,293.1499938964844,293.1499938964844,279.45001220703125,41084.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912141501903534,1.0,0.0,0.0,3.7912631034851074,3.791290283203125,9.590938816472772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6943359375,0.0,1774.4595947265625,1895.4371337890625,0.0,3516.467041015625,0.9470187425613404,1.0,0.0,3.0,1.0,0.0
18185580,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8554182648658752,0.4215427041053772,0.3817377686500549,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9320188760757446,0.5402844548225403,0.5129995346069336,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8684346079826355,0.4417158365249634,0.3107826113700866,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8315989375114441,0.3854158520698547,0.3677931725978851,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7147274613380432,0.2395513504743576,1.0948179960250854,284.9971618652344,284.95001220703125,302.15869140625,293.6258850097656,298.9561767578125,297.24920654296875,284.9962158203125,1.0,0.6104187369346619,0.4619248807430267,0.4619248807430267,1.0,1.0,-3.203864812850952,1.112399697303772,2.09146499633789,0.3916238248348236,0.9358819127082824,0.9358819127082824,0.0,176.2189483642578,221.0,59867.15234375,0.0,2835.894775390625,1.0,279.44415283203125,283.0981140136719,296.5985717773437,300.4086303710937,293.1499938964844,293.1499938964844,279.1499938964844,33425.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902435541152954,1.0,0.0,0.0,3.917070865631104,3.917098045349121,1.023802383315342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.724609375,0.0,1870.5655517578125,1895.4371337890625,0.0,3426.276611328125,0.9690831303596495,1.0,0.0,3.0,1.0,0.0
18185640,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8554182648658752,0.4215427041053772,0.3817377686500549,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9320188760757446,0.5402844548225403,0.5129995346069336,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8684346079826355,0.4417158365249634,0.3107826113700866,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8315989375114441,0.3854158520698547,0.3677931725978851,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7147274613380432,0.2395513504743576,1.0948179960250854,284.9971618652344,284.95001220703125,302.15869140625,293.6258850097656,298.9561767578125,297.24920654296875,284.9962158203125,1.0,0.6104187369346619,0.4619248807430267,0.4619248807430267,1.0,1.0,-3.203864812850952,1.112399697303772,2.09146499633789,0.3916238248348236,0.9358819127082824,0.9358819127082824,0.0,176.2189483642578,221.0,59867.15234375,0.0,2835.894775390625,1.0,279.44415283203125,283.0981140136719,296.5985717773437,300.4086303710937,293.1499938964844,293.1499938964844,279.1499938964844,33425.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902435541152954,1.0,0.0,0.0,3.917070865631104,3.917098045349121,1.023802383315342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.724609375,0.0,1870.5655517578125,1895.4371337890625,0.0,3426.276611328125,0.9690831303596495,1.0,0.0,3.0,1.0,0.0
18185700,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8437756896018982,0.4210535883903503,0.3819728791713714,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.917303502559662,0.5409537553787231,0.5141377449035645,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8565079569816589,0.4416771531105041,0.3112261295318603,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8210664391517639,0.385675847530365,0.3686128854751587,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7044870853424072,0.2392942756414413,1.0960416793823242,284.8701171875,284.95001220703125,302.1876220703125,293.63800048828125,298.959228515625,297.2440795898437,284.86944580078125,1.0,0.6165682673454285,0.4608272314071655,0.4608272314071655,1.0,1.0,-3.208512306213379,1.111650466918945,2.0968618392944336,0.3899361193180084,0.8456874489784241,0.8456874489784241,0.0,186.26760864257807,221.0,60739.3359375,0.0,2900.510009765625,1.0,279.1923522949219,282.9541931152344,296.6659851074219,300.6401062011719,293.1499938964844,293.1499938964844,279.1499938964844,38793.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908262014389038,1.0,0.0,0.0,3.86074423789978,3.860771656036377,9.945699730451452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2626953125,0.0,1842.1904296875,1895.4371337890625,0.0,3480.467529296875,0.9575434327125548,1.0,0.0,3.0,1.0,0.0
18185760,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8329991102218628,0.4204312264919281,0.3817743062973022,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9043373465538024,0.541677713394165,0.5151199698448181,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8455641865730286,0.4415210783481598,0.3114010989665985,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8109511137008667,0.3858367204666137,0.3691557347774505,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6945658922195435,0.2389639914035797,1.0964505672454834,284.9093017578125,284.95001220703125,302.2157287597656,293.6496887207031,298.9630432128906,297.2388610839844,284.9107360839844,1.0,0.6224322319030762,0.4601156413555145,0.4601156413555145,1.0,1.0,-3.210810661315918,1.1108225584030151,2.0999879837036133,0.3886414766311645,0.8515605926513672,0.8515605926513672,0.0,196.37667846679688,209.0,60526.26953125,0.0,2960.69775390625,1.0,279.15625,282.9905090332031,296.6649780273437,300.5830078125,293.1499938964844,293.1499938964844,279.45001220703125,39062.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094155430793762,1.0,0.0,0.0,3.771880626678467,3.771907329559326,9.49312436659966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.73046875,0.0,1735.3836669921875,1895.4371337890625,0.0,3491.178955078125,0.9413053393363952,1.0,0.0,3.0,1.0,0.0
18185820,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.827695906162262,0.4204018712043762,0.3816823363304138,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8994906544685364,0.5443691611289978,0.5175542831420898,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.840539276599884,0.4422332942485809,0.3118697106838226,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.806251049041748,0.3869306445121765,0.3702058792114258,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6895164251327515,0.238849475979805,1.096250057220459,285.0086669921875,284.95001220703125,302.2693176269531,293.67156982421875,298.977294921875,297.2396545410156,285.0069580078125,1.0,0.6253359913825989,0.4586924314498901,0.4586924314498901,1.0,1.0,-3.215211868286133,1.1091933250427246,2.106018543243408,0.3860642611980438,0.9477899670600892,0.9477899670600892,0.0,201.90899658203125,197.0,60016.6484375,0.0,3000.3369140625,1.0,279.4441223144531,283.1023254394531,296.64764404296875,300.4655456542969,293.1499938964844,293.1499938964844,279.1499938964844,32672.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008929133415222,1.0,0.0,0.0,3.923602819442749,3.923629760742188,1.027219695970416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.705078125,0.0,1872.8515625,1895.4371337890625,0.0,3411.90625,0.9700424671173096,1.0,0.0,3.0,1.0,0.0
18185880,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.827695906162262,0.4204018712043762,0.3816823363304138,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8994906544685364,0.5443691611289978,0.5175542831420898,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.840539276599884,0.4422332942485809,0.3118697106838226,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.806251049041748,0.3869306445121765,0.3702058792114258,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6895164251327515,0.238849475979805,1.096250057220459,285.0086669921875,284.95001220703125,302.2693176269531,293.67156982421875,298.977294921875,297.2396545410156,285.0069580078125,1.0,0.6253359913825989,0.4586924314498901,0.4586924314498901,1.0,1.0,-3.215211868286133,1.1091933250427246,2.106018543243408,0.3860642611980438,0.9477899670600892,0.9477899670600892,0.0,201.90899658203125,197.0,60016.6484375,0.0,3000.3369140625,1.0,279.4441223144531,283.1023254394531,296.64764404296875,300.4655456542969,293.1499938964844,293.1499938964844,279.1499938964844,32672.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008929133415222,1.0,0.0,0.0,3.923602819442749,3.923629760742188,1.027219695970416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.705078125,0.0,1872.8515625,1895.4371337890625,0.0,3411.90625,0.9700424671173096,1.0,0.0,3.0,1.0,0.0
18185940,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8292418718338013,0.419249564409256,0.3808411657810211,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.90315979719162,0.5462337136268616,0.5194361805915833,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8427161574363708,0.4420584738254547,0.3118599951267242,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.80885249376297,0.3873771727085113,0.3707180619239807,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6911075115203857,0.2383973449468612,1.0943373441696167,284.9047546386719,284.95001220703125,302.3192443847656,293.6913452148437,298.9850769042969,297.2333374023437,284.90606689453125,1.0,0.6238357424736023,0.4572692513465881,0.4572692513465881,1.0,1.0,-3.214777708053589,1.105664610862732,2.1091129779815674,0.3827864229679107,0.8540453910827637,0.8540453910827637,0.0,199.70950317382807,185.0,60639.83984375,0.0,2987.3642578125,1.0,279.1559753417969,282.9815673828125,296.71044921875,300.6398010253906,293.1499938964844,293.1499938964844,279.45001220703125,39011.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087653160095216,1.0,0.0,0.0,3.787430286407471,3.787457227706909,9.57155748437799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.818359375,0.0,1753.7115478515625,1895.4371337890625,0.0,3485.141845703125,0.94459867477417,1.0,0.0,3.0,1.0,0.0
18186000,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8292418718338013,0.419249564409256,0.3808411657810211,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.90315979719162,0.5462337136268616,0.5194361805915833,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8427161574363708,0.4420584738254547,0.3118599951267242,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.80885249376297,0.3873771727085113,0.3707180619239807,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6911075115203857,0.2383973449468612,1.0943373441696167,284.9047546386719,284.95001220703125,302.3192443847656,293.6913452148437,298.9850769042969,297.2333374023437,284.90606689453125,1.0,0.6238357424736023,0.4572692513465881,0.4572692513465881,1.0,1.0,-3.214777708053589,1.105664610862732,2.1091129779815674,0.3827864229679107,0.8540453910827637,0.8540453910827637,0.0,199.70950317382807,185.0,60639.83984375,0.0,2987.3642578125,1.0,279.1559753417969,282.9815673828125,296.71044921875,300.6398010253906,293.1499938964844,293.1499938964844,279.45001220703125,39011.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087653160095216,1.0,0.0,0.0,3.787430286407471,3.787457227706909,9.57155748437799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.818359375,0.0,1753.7115478515625,1895.4371337890625,0.0,3485.141845703125,0.94459867477417,1.0,0.0,3.0,1.0,0.0
18186060,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8360900282859802,0.4193097949028015,0.3803344368934631,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9137122631072998,0.5491544604301453,0.5216223001480103,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8503614664077759,0.4428813755512237,0.3120252192020416,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8166041374206543,0.3885837197303772,0.3713616132736206,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6975682973861694,0.2384757101535797,1.0926072597503662,285.0050964355469,284.95001220703125,302.3651428222656,293.7087097167969,298.99835205078125,297.2367553710937,285.00341796875,1.0,0.6199452877044678,0.4559761881828308,0.4559761881828308,1.0,1.0,-3.2156810760498047,1.1029534339904783,2.112727642059326,0.3797894418239593,0.948176085948944,0.948176085948944,0.0,192.6124267578125,173.0,60051.36328125,0.0,2950.354736328125,1.0,279.4441833496094,283.0960388183594,296.6854248046875,300.5087585449219,293.1499938964844,293.1499938964844,279.1499938964844,32802.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003284573554993,1.0,0.0,0.0,3.932574033737183,3.9326012134552,1.0319224656996084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.2412109375,0.0,1885.3856201171875,1895.4371337890625,0.0,3406.64599609375,0.9721381068229676,1.0,0.0,3.0,1.0,0.0
18186120,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8360900282859802,0.4193097949028015,0.3803344368934631,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9137122631072998,0.5491544604301453,0.5216223001480103,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8503614664077759,0.4428813755512237,0.3120252192020416,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8166041374206543,0.3885837197303772,0.3713616132736206,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6975682973861694,0.2384757101535797,1.0926072597503662,285.0050964355469,284.95001220703125,302.3651428222656,293.7087097167969,298.99835205078125,297.2367553710937,285.00341796875,1.0,0.6199452877044678,0.4559761881828308,0.4559761881828308,1.0,1.0,-3.2156810760498047,1.1029534339904783,2.112727642059326,0.3797894418239593,0.948176085948944,0.948176085948944,0.0,192.6124267578125,173.0,60051.36328125,0.0,2950.354736328125,1.0,279.4441833496094,283.0960388183594,296.6854248046875,300.5087585449219,293.1499938964844,293.1499938964844,279.1499938964844,32802.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003284573554993,1.0,0.0,0.0,3.932574033737183,3.9326012134552,1.0319224656996084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.2412109375,0.0,1885.3856201171875,1895.4371337890625,0.0,3406.64599609375,0.9721381068229676,1.0,0.0,3.0,1.0,0.0
18186180,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.845140278339386,0.418264240026474,0.3793394267559051,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9279789328575134,0.5511547923088074,0.5233867168426514,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8605054616928101,0.4428255259990692,0.3119053542613983,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8263007998466492,0.3891480565071106,0.371724009513855,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7061605453491211,0.238206461071968,1.0902903079986572,284.90289306640625,284.95001220703125,302.40673828125,293.7234802246094,299.004638671875,297.2322692871094,284.9042663574219,1.0,0.614714503288269,0.4546831250190735,0.4546831250190735,1.0,1.0,-3.214120626449585,1.0992752313613892,2.1148452758789062,0.3765649795532226,0.8536475300788879,0.8536475300788879,0.0,183.6937713623047,161.0,60634.48046875,0.0,2898.171630859375,1.0,279.15594482421875,282.9776306152344,296.7422790527344,300.67352294921875,293.1499938964844,293.1499938964844,279.45001220703125,39142.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081119894981384,1.0,0.0,0.0,3.7908456325531006,3.790872573852539,9.58882765189628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.0556640625,0.0,1758.855712890625,1895.4371337890625,0.0,3479.07373046875,0.945456326007843,1.0,0.0,3.0,1.0,0.0
18186240,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.845140278339386,0.418264240026474,0.3793394267559051,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9279789328575134,0.5511547923088074,0.5233867168426514,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8605054616928101,0.4428255259990692,0.3119053542613983,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8263007998466492,0.3891480565071106,0.371724009513855,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7061605453491211,0.238206461071968,1.0902903079986572,284.90289306640625,284.95001220703125,302.40673828125,293.7234802246094,299.004638671875,297.2322692871094,284.9042663574219,1.0,0.614714503288269,0.4546831250190735,0.4546831250190735,1.0,1.0,-3.214120626449585,1.0992752313613892,2.1148452758789062,0.3765649795532226,0.8536475300788879,0.8536475300788879,0.0,183.6937713623047,161.0,60634.48046875,0.0,2898.171630859375,1.0,279.15594482421875,282.9776306152344,296.7422790527344,300.67352294921875,293.1499938964844,293.1499938964844,279.45001220703125,39142.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081119894981384,1.0,0.0,0.0,3.7908456325531006,3.790872573852539,9.58882765189628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.0556640625,0.0,1758.855712890625,1895.4371337890625,0.0,3479.07373046875,0.945456326007843,1.0,0.0,3.0,1.0,0.0
18186300,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8508394360542297,0.418259710073471,0.3788648545742035,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.936641275882721,0.5525953769683838,0.5242842435836792,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8668172955513,0.443211168050766,0.311844915151596,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8321429491043091,0.3897386789321899,0.3718944489955902,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7113401293754578,0.2382652312517166,1.0890295505523682,285.0228271484375,284.95001220703125,302.42584228515625,293.72979736328125,299.0097351074219,297.2338256835937,285.0242004394531,1.0,0.6117578744888306,0.4540365934371948,0.4540365934371948,1.0,1.0,-3.2132389545440674,1.097403883934021,2.115835189819336,0.3748097121715545,0.9380871653556824,0.9380871653556824,0.0,178.60415649414062,161.0,59839.9140625,0.0,2868.4423828125,1.0,279.4054260253906,283.1122741699219,296.69500732421875,300.4667053222656,293.1499938964844,293.1499938964844,279.45001220703125,33530.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016940593719482,1.0,0.0,0.0,3.853776454925537,3.8538029193878174,9.90983267001866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.2265625,0.0,1791.910888671875,1895.4371337890625,0.0,3419.370849609375,0.9573094844818116,1.0,0.0,3.0,1.0,0.0
18186360,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.85811847448349,0.4184010028839111,0.3787725567817688,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.946946620941162,0.5541661381721497,0.525523841381073,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8747268915176392,0.4437426626682281,0.3120350837707519,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8393471837043762,0.3904502689838409,0.372320294380188,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7174437046051025,0.2384316176176071,1.0885804891586304,285.0044860839844,284.95001220703125,302.4437561035156,293.7353820800781,299.015625,297.23681640625,285.0028991699219,1.0,0.6087971925735474,0.4534406661987304,0.4534406661987304,1.0,1.0,-3.2148170471191406,1.0965832471847534,2.1182336807250977,0.3735984861850738,0.9476961493492126,0.9476961493492126,0.0,172.95005798339844,149.0,60025.375,0.0,2840.70947265625,1.0,279.4441223144531,283.0936584472656,296.712158203125,300.5355834960937,293.1499938964844,293.1499938964844,279.1499938964844,32851.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899702250957489,1.0,0.0,0.0,3.9332704544067374,3.933297634124756,1.0322880825697212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.4775390625,0.0,1886.6790771484373,1895.4371337890625,0.0,3400.80859375,0.9724240899086,1.0,0.0,3.0,1.0,0.0
18186420,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8729531168937683,0.4174114763736725,0.3777585029602051,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.966465175151825,0.5562133193016052,0.5272642970085144,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8909097909927368,0.4437537789344787,0.3119092285633087,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8542704582214355,0.3910807967185974,0.3726744949817657,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7292335629463196,0.2382757365703582,1.0864397287368774,284.9027709960937,284.95001220703125,302.4759216308594,293.74420166015625,299.0193786621094,297.2330627441406,284.9041442871094,1.0,0.6024551391601562,0.4522488117218017,0.4522488117218017,1.0,1.0,-3.2133994102478027,1.0931822061538696,2.120217084884644,0.3705916702747345,0.8532090187072754,0.8532090187072754,0.0,162.07418823242188,137.0,60593.6640625,0.0,2778.153564453125,1.0,279.15594482421875,282.97589111328125,296.7634582519531,300.6940612792969,293.1499938964844,293.1499938964844,279.45001220703125,39180.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075793027877808,1.0,0.0,0.0,3.79002857208252,3.790055274963379,9.584693998476723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.05078125,0.0,1758.1650390625,1895.4371337890625,0.0,3474.124755859375,0.945306956768036,1.0,0.0,3.0,1.0,0.0
18186480,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8729531168937683,0.4174114763736725,0.3777585029602051,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.966465175151825,0.5562133193016052,0.5272642970085144,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8909097909927368,0.4437537789344787,0.3119092285633087,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8542704582214355,0.3910807967185974,0.3726744949817657,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7292335629463196,0.2382757365703582,1.0864397287368774,284.9027709960937,284.95001220703125,302.4759216308594,293.74420166015625,299.0193786621094,297.2330627441406,284.9041442871094,1.0,0.6024551391601562,0.4522488117218017,0.4522488117218017,1.0,1.0,-3.2133994102478027,1.0931822061538696,2.120217084884644,0.3705916702747345,0.8532090187072754,0.8532090187072754,0.0,162.07418823242188,137.0,60593.6640625,0.0,2778.153564453125,1.0,279.15594482421875,282.97589111328125,296.7634582519531,300.6940612792969,293.1499938964844,293.1499938964844,279.45001220703125,39180.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075793027877808,1.0,0.0,0.0,3.79002857208252,3.790055274963379,9.584693998476723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.05078125,0.0,1758.1650390625,1895.4371337890625,0.0,3474.124755859375,0.945306956768036,1.0,0.0,3.0,1.0,0.0
18186540,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8925906419754028,0.4175779223442077,0.3771852850914001,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9875417351722716,0.5592498779296875,0.5293887257575989,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.912174105644226,0.4447135627269745,0.3120423853397369,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8738830089569092,0.3924262523651123,0.3732753694057464,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7441920042037964,0.2385835945606231,1.0849357843399048,285.0037841796875,284.95001220703125,302.5028991699219,293.7496643066406,299.0272216796875,297.2379150390625,285.0021057128906,1.0,0.5959142446517944,0.451056957244873,0.451056957244873,1.0,1.0,-3.214329957962036,1.0906870365142822,2.123642921447754,0.3677490055561065,0.9467582106590272,0.9467582106590272,0.0,150.281494140625,125.0,59974.04296875,0.0,2715.398681640625,1.0,279.4442138671875,283.0915222167969,296.7273864746094,300.54986572265625,293.1499938964844,293.1499938964844,279.1499938964844,32888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993465900421143,1.0,0.0,0.0,3.9322926998138414,3.932319879531861,1.0317749001842458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.0234375,0.0,1885.7235107421875,1895.4371337890625,0.0,3397.492919921875,0.9721276164054872,1.0,0.0,3.0,1.0,0.0
18186600,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8925906419754028,0.4175779223442077,0.3771852850914001,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9875417351722716,0.5592498779296875,0.5293887257575989,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.912174105644226,0.4447135627269745,0.3120423853397369,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8738830089569092,0.3924262523651123,0.3732753694057464,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7441920042037964,0.2385835945606231,1.0849357843399048,285.0037841796875,284.95001220703125,302.5028991699219,293.7496643066406,299.0272216796875,297.2379150390625,285.0021057128906,1.0,0.5959142446517944,0.451056957244873,0.451056957244873,1.0,1.0,-3.214329957962036,1.0906870365142822,2.123642921447754,0.3677490055561065,0.9467582106590272,0.9467582106590272,0.0,150.281494140625,125.0,59974.04296875,0.0,2715.398681640625,1.0,279.4442138671875,283.0915222167969,296.7273864746094,300.54986572265625,293.1499938964844,293.1499938964844,279.1499938964844,32888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993465900421143,1.0,0.0,0.0,3.9322926998138414,3.932319879531861,1.0317749001842458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.0234375,0.0,1885.7235107421875,1895.4371337890625,0.0,3397.492919921875,0.9721276164054872,1.0,0.0,3.0,1.0,0.0
18186660,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9111822843551636,0.4165749847888946,0.3762276768684387,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.5615918636322021,0.5231367945671082,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9339547157287598,0.4447130560874939,0.3119646310806274,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.892701268196106,0.3930450677871704,0.3736942410469055,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.758642852306366,0.2384581565856933,1.0832818746566772,284.8976135253906,284.95001220703125,302.5244140625,293.7515563964844,299.0270080566406,297.2347717285156,284.89813232421875,1.0,0.5887121558189392,0.4498718976974487,0.4498718976974487,1.0,1.0,-3.2039835453033447,1.0838398933410645,2.1201436519622803,0.3637406527996063,0.8485530018806458,0.8485530018806458,0.0,140.31980895996094,113.0,60402.41796875,0.0,2640.1220703125,1.0,279.1559753417969,282.97100830078125,296.7715148925781,300.6976013183594,293.1499938964844,293.1499938964844,279.45001220703125,39416.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073840975761414,1.0,0.0,0.0,3.783584356307984,3.783611297607422,9.552128403811366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8779296875,0.0,1752.2091064453125,1895.4371337890625,0.0,3472.311279296875,0.943888247013092,1.0,0.0,3.0,1.0,0.0
18186720,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9111822843551636,0.4165749847888946,0.3762276768684387,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.5615918636322021,0.5231367945671082,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9339547157287598,0.4447130560874939,0.3119646310806274,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.892701268196106,0.3930450677871704,0.3736942410469055,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.758642852306366,0.2384581565856933,1.0832818746566772,284.8976135253906,284.95001220703125,302.5244140625,293.7515563964844,299.0270080566406,297.2347717285156,284.89813232421875,1.0,0.5887121558189392,0.4498718976974487,0.4498718976974487,1.0,1.0,-3.2039835453033447,1.0838398933410645,2.1201436519622803,0.3637406527996063,0.8485530018806458,0.8485530018806458,0.0,140.31980895996094,113.0,60402.41796875,0.0,2640.1220703125,1.0,279.1559753417969,282.97100830078125,296.7715148925781,300.6976013183594,293.1499938964844,293.1499938964844,279.45001220703125,39416.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073840975761414,1.0,0.0,0.0,3.783584356307984,3.783611297607422,9.552128403811366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8779296875,0.0,1752.2091064453125,1895.4371337890625,0.0,3472.311279296875,0.943888247013092,1.0,0.0,3.0,1.0,0.0
18186780,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9288284182548524,0.4165348708629608,0.3757001459598541,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.5682591795921326,0.4969968497753143,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9524195194244384,0.4454860985279083,0.3121407926082611,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9093639850616456,0.3942243158817291,0.3743645846843719,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7714766263961792,0.2386814206838607,1.0823862552642822,284.9813537597656,284.95001220703125,302.5401611328125,293.7496337890625,299.0389709472656,297.2552795410156,284.9798889160156,1.0,0.5794548988342285,0.4486868381500244,0.4486868381500244,1.0,1.0,-3.17200231552124,1.0687916278839111,2.103210687637329,0.3557323813438415,0.9214552044868468,0.9214552044868468,0.0,131.84490966796875,116.0,59236.3203125,0.0,2530.80322265625,1.0,279.4433288574219,283.0809631347656,296.72320556640625,300.5135498046875,293.1499938964844,293.1499938964844,279.1499938964844,33922.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983097076416016,1.0,0.0,0.0,3.8930585384368896,3.893085479736328,1.0112886457136485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.8466796875,0.0,1844.0887451171875,1895.4371337890625,0.0,3387.822998046875,0.9640213251113892,1.0,0.0,3.0,1.0,0.0
18186840,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9288284182548524,0.4165348708629608,0.3757001459598541,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.5682591795921326,0.4969968497753143,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9524195194244384,0.4454860985279083,0.3121407926082611,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9093639850616456,0.3942243158817291,0.3743645846843719,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7714766263961792,0.2386814206838607,1.0823862552642822,284.9813537597656,284.95001220703125,302.5401611328125,293.7496337890625,299.0389709472656,297.2552795410156,284.9798889160156,1.0,0.5794548988342285,0.4486868381500244,0.4486868381500244,1.0,1.0,-3.17200231552124,1.0687916278839111,2.103210687637329,0.3557323813438415,0.9214552044868468,0.9214552044868468,0.0,131.84490966796875,116.0,59236.3203125,0.0,2530.80322265625,1.0,279.4433288574219,283.0809631347656,296.72320556640625,300.5135498046875,293.1499938964844,293.1499938964844,279.1499938964844,33922.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983097076416016,1.0,0.0,0.0,3.8930585384368896,3.893085479736328,1.0112886457136485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.8466796875,0.0,1844.0887451171875,1895.4371337890625,0.0,3387.822998046875,0.9640213251113892,1.0,0.0,3.0,1.0,0.0
18186900,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9354845285415648,0.4160325825214386,0.3754249215126037,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.5723357200622559,0.4875876903533935,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9590696096420288,0.4454900324344635,0.3122435212135315,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9162578582763672,0.3945342302322387,0.3747325241565704,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7764641046524048,0.2386703491210937,1.0823208093643188,284.8525695800781,284.95001220703125,302.5458068847656,293.7471618652344,299.0457763671875,297.2675170898437,284.8528137207031,1.0,0.5765224099159241,0.4480943083763122,0.4480943083763122,1.0,1.0,-3.1608290672302246,1.063124179840088,2.0977048873901367,0.3523450493812561,0.8240721821784973,0.8240721821784973,0.0,128.89161682128906,116.0,59735.30078125,0.0,2493.19091796875,1.0,279.1929931640625,282.94293212890625,296.7721862792969,300.70538330078125,293.1499938964844,293.1499938964844,279.1499938964844,40282.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036461710929872,1.0,0.0,0.0,3.806108713150024,3.806135892868042,9.666197229307727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.5712890625,0.0,1786.30859375,1895.4371337890625,0.0,3437.5478515625,0.946016788482666,1.0,0.0,3.0,1.0,0.0
18186960,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9394965767860411,0.4155135452747345,0.3748348951339721,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.5763528347015381,0.4814395010471344,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.96318256855011,0.4454512000083923,0.3121366202831268,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9208986163139344,0.3948060572147369,0.3748936653137207,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7796891331672668,0.2386364787817001,1.0817773342132568,284.89996337890625,284.95001220703125,302.54986572265625,293.7436828613281,299.0526428222656,297.2787780761719,284.9009704589844,1.0,0.5742930769920349,0.4477820694446563,0.4477820694446563,1.0,1.0,-3.1521337032318115,1.0590229034423828,2.0931107997894287,0.3500944972038269,0.831551194190979,0.831551194190979,0.0,126.93340301513672,134.0,59309.33984375,0.0,2465.914306640625,1.0,279.1566162109375,282.9894104003906,296.75274658203125,300.6114807128906,293.1499938964844,293.1499938964844,279.45001220703125,40038.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90398907661438,1.0,0.0,0.0,3.697632789611816,3.6976587772369385,9.123066320171348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.38671875,0.0,1655.3243408203125,1895.4371337890625,0.0,3440.7392578125,0.9256976842880248,1.0,0.0,3.0,1.0,0.0
