time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187020,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9358636140823364,0.4156818687915802,0.3747853338718414,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.5837851166725159,0.4862470030784607,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9604501724243164,0.4464176595211029,0.3126687109470367,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9184425473213196,0.3961608707904815,0.3760286271572113,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.777497410774231,0.2391338348388672,1.0835795402526855,285.0036315917969,284.95001220703125,302.5532531738281,293.7333984375,299.06756591796875,297.3021850585937,285.0032043457031,1.0,0.5771912932395935,0.4471575617790222,0.4471575617790222,1.0,1.0,-3.161983251571656,1.0613226890563965,2.100660562515259,0.3496376276016235,0.924471378326416,0.924471378326416,0.0,128.55511474609375,152.0,58843.12109375,0.0,2493.65576171875,1.0,279.44287109375,283.1059875488281,296.70733642578125,300.45703125,293.1499938964844,293.1499938964844,279.1499938964844,32967.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947960138320923,1.0,0.0,0.0,3.840262889862061,3.8402891159057617,9.840455277299045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.201171875,0.0,1770.8126220703125,1895.4371337890625,0.0,3355.02880859375,0.95188570022583,1.0,0.0,3.0,1.0,0.0
18187080,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9358636140823364,0.4156818687915802,0.3747853338718414,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.5837851166725159,0.4862470030784607,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9604501724243164,0.4464176595211029,0.3126687109470367,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9184425473213196,0.3961608707904815,0.3760286271572113,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.777497410774231,0.2391338348388672,1.0835795402526855,285.0036315917969,284.95001220703125,302.5532531738281,293.7333984375,299.06756591796875,297.3021850585937,285.0032043457031,1.0,0.5771912932395935,0.4471575617790222,0.4471575617790222,1.0,1.0,-3.161983251571656,1.0613226890563965,2.100660562515259,0.3496376276016235,0.924471378326416,0.924471378326416,0.0,128.55511474609375,152.0,58843.12109375,0.0,2493.65576171875,1.0,279.44287109375,283.1059875488281,296.70733642578125,300.45703125,293.1499938964844,293.1499938964844,279.1499938964844,32967.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947960138320923,1.0,0.0,0.0,3.840262889862061,3.8402891159057617,9.840455277299045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.201171875,0.0,1770.8126220703125,1895.4371337890625,0.0,3355.02880859375,0.95188570022583,1.0,0.0,3.0,1.0,0.0
18187140,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.919912815093994,0.41475310921669,0.3744124174118042,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.5867599248886108,0.507731556892395,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9459372758865356,0.4464867711067199,0.3130484521389007,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9047259092330932,0.3968337476253509,0.377063125371933,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7667086124420166,0.2391853630542755,1.085518479347229,284.9217224121094,284.95001220703125,302.54998779296875,293.7185974121094,299.062255859375,297.29638671875,284.92315673828125,1.0,0.5854468941688538,0.446533054113388,0.446533054113388,1.0,1.0,-3.1913833618164062,1.0710163116455078,2.120367288589477,0.3525375723838806,0.8506350517272949,0.8506350517272949,0.0,135.47801208496094,155.0,59847.953125,0.0,2588.658203125,1.0,279.1564636230469,282.997802734375,296.7445068359375,300.6222839355469,293.1499938964844,293.1499938964844,279.45001220703125,38223.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039323925971984,1.0,0.0,0.0,3.7234232425689697,3.723449230194092,9.25077415558917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2392578125,0.0,1671.533447265625,1895.4371337890625,0.0,3440.211669921875,0.9300834536552428,1.0,0.0,3.0,1.0,0.0
18187200,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.919912815093994,0.41475310921669,0.3744124174118042,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.5867599248886108,0.507731556892395,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9459372758865356,0.4464867711067199,0.3130484521389007,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9047259092330932,0.3968337476253509,0.377063125371933,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7667086124420166,0.2391853630542755,1.085518479347229,284.9217224121094,284.95001220703125,302.54998779296875,293.7185974121094,299.062255859375,297.29638671875,284.92315673828125,1.0,0.5854468941688538,0.446533054113388,0.446533054113388,1.0,1.0,-3.1913833618164062,1.0710163116455078,2.120367288589477,0.3525375723838806,0.8506350517272949,0.8506350517272949,0.0,135.47801208496094,155.0,59847.953125,0.0,2588.658203125,1.0,279.1564636230469,282.997802734375,296.7445068359375,300.6222839355469,293.1499938964844,293.1499938964844,279.45001220703125,38223.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039323925971984,1.0,0.0,0.0,3.7234232425689697,3.723449230194092,9.25077415558917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2392578125,0.0,1671.533447265625,1895.4371337890625,0.0,3440.211669921875,0.9300834536552428,1.0,0.0,3.0,1.0,0.0
18187260,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9039201736450196,0.4127801358699798,0.373033344745636,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.5850854516029358,0.5302982330322266,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9296978712081908,0.4452780783176422,0.3125406503677368,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8910130858421326,0.3959073722362518,0.3767264187335968,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7544461488723755,0.2371619343757629,1.0795875787734983,285.0099182128906,284.95001220703125,302.5427551269531,293.7015991210937,299.031982421875,297.2604675292969,285.0083923339844,1.0,0.5914936065673828,0.4452148377895355,0.4452148377895355,1.0,1.0,-3.208737373352051,1.0744231939315796,2.1343140602111816,0.3523105680942535,0.9438239336013794,0.9438239336013794,0.0,142.48324584960938,158.0,59459.8671875,0.0,2661.47998046875,1.0,279.4431457519531,283.0980224609375,296.6914367675781,300.4850158691406,293.1499938964844,293.1499938964844,279.1499938964844,32375.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983063101768494,1.0,0.0,0.0,3.890556812286377,3.890583515167236,1.0099894325321657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.318359375,0.0,1828.6024169921875,1895.4371337890625,0.0,3387.791259765625,0.9626805186271667,1.0,0.0,3.0,1.0,0.0
18187320,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9039201736450196,0.4127801358699798,0.373033344745636,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.5850854516029358,0.5302982330322266,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9296978712081908,0.4452780783176422,0.3125406503677368,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8910130858421326,0.3959073722362518,0.3767264187335968,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7544461488723755,0.2371619343757629,1.0795875787734983,285.0099182128906,284.95001220703125,302.5427551269531,293.7015991210937,299.031982421875,297.2604675292969,285.0083923339844,1.0,0.5914936065673828,0.4452148377895355,0.4452148377895355,1.0,1.0,-3.208737373352051,1.0744231939315796,2.1343140602111816,0.3523105680942535,0.9438239336013794,0.9438239336013794,0.0,142.48324584960938,158.0,59459.8671875,0.0,2661.47998046875,1.0,279.4431457519531,283.0980224609375,296.6914367675781,300.4850158691406,293.1499938964844,293.1499938964844,279.1499938964844,32375.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983063101768494,1.0,0.0,0.0,3.890556812286377,3.890583515167236,1.0099894325321657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.318359375,0.0,1828.6024169921875,1895.4371337890625,0.0,3387.791259765625,0.9626805186271667,1.0,0.0,3.0,1.0,0.0
18187380,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8918749690055847,0.4106359183788299,0.3714122474193573,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.5820031762123108,0.5489044189453125,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.91655296087265,0.4440610408782959,0.3119008541107178,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8801015615463257,0.395103394985199,0.3762082159519195,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7445957064628601,0.2354141920804977,1.0726724863052368,284.9049377441406,284.95001220703125,302.53436279296875,293.6848449707031,298.9986572265625,297.221435546875,284.90625,1.0,0.5961804389953613,0.4438966512680053,0.4438966512680053,1.0,1.0,-3.2194621562957764,1.075243353843689,2.144218683242798,0.3507387638092041,0.8493605852127075,0.8493605852127075,0.0,148.3339080810547,161.0,60068.45703125,0.0,2715.231201171875,1.0,279.1561584472656,282.97662353515625,296.7127990722656,300.6168518066406,293.1499938964844,293.1499938964844,279.45001220703125,38935.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079187512397766,1.0,0.0,0.0,3.7569055557250977,3.756932020187378,9.417894375474134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.634765625,0.0,1716.502197265625,1895.4371337890625,0.0,3477.27880859375,0.9377990961074828,1.0,0.0,3.0,1.0,0.0
18187440,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8918749690055847,0.4106359183788299,0.3714122474193573,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.5820031762123108,0.5489044189453125,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.91655296087265,0.4440610408782959,0.3119008541107178,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8801015615463257,0.395103394985199,0.3762082159519195,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7445957064628601,0.2354141920804977,1.0726724863052368,284.9049377441406,284.95001220703125,302.53436279296875,293.6848449707031,298.9986572265625,297.221435546875,284.90625,1.0,0.5961804389953613,0.4438966512680053,0.4438966512680053,1.0,1.0,-3.2194621562957764,1.075243353843689,2.144218683242798,0.3507387638092041,0.8493605852127075,0.8493605852127075,0.0,148.3339080810547,161.0,60068.45703125,0.0,2715.231201171875,1.0,279.1561584472656,282.97662353515625,296.7127990722656,300.6168518066406,293.1499938964844,293.1499938964844,279.45001220703125,38935.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079187512397766,1.0,0.0,0.0,3.7569055557250977,3.756932020187378,9.417894375474134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.634765625,0.0,1716.502197265625,1895.4371337890625,0.0,3477.27880859375,0.9377990961074828,1.0,0.0,3.0,1.0,0.0
18187500,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8850556015968323,0.4101971983909607,0.3708595037460327,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9958606958389282,0.5811113715171814,0.550993800163269,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.90922349691391,0.4440012574195862,0.3117624223232269,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8738529086112976,0.3951421082019806,0.3761701285839081,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7391809225082397,0.234855905175209,1.0701289176940918,285.017822265625,284.95001220703125,302.5297546386719,293.676513671875,298.98614501953125,297.20904541015625,285.0180358886719,1.0,0.5978577136993408,0.4432375431060791,0.4432375431060791,1.0,1.0,-3.218142509460449,1.0731104612350464,2.1450319290161133,0.3490293323993683,0.9291276931762696,0.9291276931762696,0.0,151.72805786132812,161.0,59241.69140625,0.0,2731.117431640625,1.0,279.4041748046875,283.104248046875,296.64923095703125,300.3952941894531,293.1499938964844,293.1499938964844,279.45001220703125,33423.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021546244621276,1.0,0.0,0.0,3.823044538497925,3.823070764541626,9.752410505825535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.640625,0.0,1753.3365478515625,1895.4371337890625,0.0,3423.660400390625,0.95012366771698,1.0,0.0,3.0,1.0,0.0
18187560,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8796758055686951,0.4098963737487793,0.3706992566585541,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9913322925567628,0.5810787677764893,0.5507442355155945,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9037029147148132,0.4441016018390655,0.3119015097618103,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8689414858818054,0.3953244686126709,0.3764305412769317,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.734872043132782,0.2344454526901245,1.0686269998550415,284.9942932128906,284.95001220703125,302.5248718261719,293.66827392578125,298.9775390625,297.20269775390625,284.9925537109375,1.0,0.5992254614830017,0.4425937235355377,0.4425937235355377,1.0,1.0,-3.216230154037476,1.0708023309707642,2.145427703857422,0.3470763862133026,0.9324442744255066,0.9324442744255066,0.0,154.62741088867188,164.0,59287.74609375,0.0,2743.23291015625,1.0,279.443603515625,283.08465576171875,296.6499938964844,300.4393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33129.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005224704742432,1.0,0.0,0.0,3.893898725509644,3.893925428390503,1.0117252031704993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0703125,0.0,1838.8250732421875,1895.4371337890625,0.0,3408.454345703125,0.9637327790260316,1.0,0.0,3.0,1.0,0.0
18187620,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8700434565544128,0.4082295000553131,0.3696216344833374,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9833793044090272,0.5811720490455627,0.550936222076416,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8943591713905334,0.4434184432029724,0.3117231130599975,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8604796528816223,0.3950440287590027,0.3765161633491516,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7274047136306763,0.2333326190710067,1.0649302005767822,284.90020751953125,284.95001220703125,302.51434326171875,293.6518249511719,298.9592590332031,297.1890869140625,284.9012756347656,1.0,0.6013076305389404,0.4413061141967773,0.4413061141967773,1.0,1.0,-3.210612773895264,1.065505027770996,2.1451079845428467,0.3429786264896393,0.8385363221168518,0.8385363221168518,0.0,159.7054443359375,167.0,59571.92578125,0.0,2759.648681640625,1.0,279.1562805175781,282.97808837890625,296.670166015625,300.5464172363281,293.1499938964844,293.1499938964844,279.45001220703125,39633.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081575274467468,1.0,0.0,0.0,3.724555253982544,3.724581480026245,9.256399948753824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.720703125,0.0,1683.6259765625,1895.4371337890625,0.0,3479.49658203125,0.9312165379524232,1.0,0.0,3.0,1.0,0.0
18187680,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8700434565544128,0.4082295000553131,0.3696216344833374,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9833793044090272,0.5811720490455627,0.550936222076416,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8943591713905334,0.4434184432029724,0.3117231130599975,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8604796528816223,0.3950440287590027,0.3765161633491516,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7274047136306763,0.2333326190710067,1.0649302005767822,284.90020751953125,284.95001220703125,302.51434326171875,293.6518249511719,298.9592590332031,297.1890869140625,284.9012756347656,1.0,0.6013076305389404,0.4413061141967773,0.4413061141967773,1.0,1.0,-3.210612773895264,1.065505027770996,2.1451079845428467,0.3429786264896393,0.8385363221168518,0.8385363221168518,0.0,159.7054443359375,167.0,59571.92578125,0.0,2759.648681640625,1.0,279.1562805175781,282.97808837890625,296.670166015625,300.5464172363281,293.1499938964844,293.1499938964844,279.45001220703125,39633.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081575274467468,1.0,0.0,0.0,3.724555253982544,3.724581480026245,9.256399948753824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.720703125,0.0,1683.6259765625,1895.4371337890625,0.0,3479.49658203125,0.9312165379524232,1.0,0.0,3.0,1.0,0.0
18187740,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8642279505729675,0.407756507396698,0.3690702617168426,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9787648916244508,0.5829212069511414,0.5523722767829895,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8888243436813354,0.443757563829422,0.31187704205513,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8555693030357361,0.3955641090869903,0.3769453167915344,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7227218747138977,0.2328172475099563,1.0625362396240234,284.9942626953125,284.95001220703125,302.5028686523437,293.6355285644531,298.9503479003906,297.189453125,284.99322509765625,1.0,0.6031151413917542,0.4400185048580169,0.4400185048580169,1.0,1.0,-3.209489583969116,1.0619056224822998,2.1475839614868164,0.3393896520137787,0.922576904296875,0.922576904296875,0.0,163.14166259765625,170.0,58829.2421875,0.0,2776.20703125,1.0,279.4430236816406,283.0903625488281,296.6115417480469,300.3687744140625,293.1499938964844,293.1499938964844,279.1499938964844,33294.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994719982147217,1.0,0.0,0.0,3.856422901153565,3.8564493656158447,9.9234478057042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.1650390625,0.0,1793.3143310546875,1895.4371337890625,0.0,3398.662353515625,0.9556220173835754,1.0,0.0,3.0,1.0,0.0
18187800,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8642279505729675,0.407756507396698,0.3690702617168426,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9787648916244508,0.5829212069511414,0.5523722767829895,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8888243436813354,0.443757563829422,0.31187704205513,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8555693030357361,0.3955641090869903,0.3769453167915344,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7227218747138977,0.2328172475099563,1.0625362396240234,284.9942626953125,284.95001220703125,302.5028686523437,293.6355285644531,298.9503479003906,297.189453125,284.99322509765625,1.0,0.6031151413917542,0.4400185048580169,0.4400185048580169,1.0,1.0,-3.209489583969116,1.0619056224822998,2.1475839614868164,0.3393896520137787,0.922576904296875,0.922576904296875,0.0,163.14166259765625,170.0,58829.2421875,0.0,2776.20703125,1.0,279.4430236816406,283.0903625488281,296.6115417480469,300.3687744140625,293.1499938964844,293.1499938964844,279.1499938964844,33294.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994719982147217,1.0,0.0,0.0,3.856422901153565,3.8564493656158447,9.9234478057042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.1650390625,0.0,1793.3143310546875,1895.4371337890625,0.0,3398.662353515625,0.9556220173835754,1.0,0.0,3.0,1.0,0.0
18187860,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8581714034080505,0.4062774777412414,0.3681125938892364,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.973819375038147,0.5838885307312012,0.5536203384399414,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8830847144126892,0.4432742893695831,0.3118014335632324,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8505523800849915,0.3954666256904602,0.3771595358848572,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7179451584815979,0.2320115566253662,1.0600576400756836,284.9057006835937,284.95001220703125,302.4904479980469,293.6192626953125,298.9378967285156,297.1830749511719,284.9065246582031,1.0,0.6047691106796265,0.4390928447246551,0.4390928447246551,1.0,1.0,-3.207031726837158,1.0586552619934082,2.14837646484375,0.3366283774375915,0.8351936340332031,0.8351936340332031,0.0,166.68658447265625,173.0,59201.75,0.0,2790.596435546875,1.0,279.1565246582031,282.9864501953125,296.6368713378906,300.48681640625,293.1499938964844,293.1499938964844,279.45001220703125,39406.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069798588752748,1.0,0.0,0.0,3.694034576416016,3.6940605640411377,9.105319804803004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3642578125,0.0,1646.3717041015625,1895.4371337890625,0.0,3468.554443359375,0.9243461489677428,1.0,0.0,3.0,1.0,0.0
18187920,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8581714034080505,0.4062774777412414,0.3681125938892364,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.973819375038147,0.5838885307312012,0.5536203384399414,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8830847144126892,0.4432742893695831,0.3118014335632324,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8505523800849915,0.3954666256904602,0.3771595358848572,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7179451584815979,0.2320115566253662,1.0600576400756836,284.9057006835937,284.95001220703125,302.4904479980469,293.6192626953125,298.9378967285156,297.1830749511719,284.9065246582031,1.0,0.6047691106796265,0.4390928447246551,0.4390928447246551,1.0,1.0,-3.207031726837158,1.0586552619934082,2.14837646484375,0.3366283774375915,0.8351936340332031,0.8351936340332031,0.0,166.68658447265625,173.0,59201.75,0.0,2790.596435546875,1.0,279.1565246582031,282.9864501953125,296.6368713378906,300.48681640625,293.1499938964844,293.1499938964844,279.45001220703125,39406.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069798588752748,1.0,0.0,0.0,3.694034576416016,3.6940605640411377,9.105319804803004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3642578125,0.0,1646.3717041015625,1895.4371337890625,0.0,3468.554443359375,0.9243461489677428,1.0,0.0,3.0,1.0,0.0
18187980,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8539044260978699,0.4058709144592285,0.3676207363605499,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9704683423042296,0.5858753323554993,0.5553596615791321,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8791134357452393,0.4437062442302704,0.312017560005188,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8471129536628723,0.396058976650238,0.3776542842388153,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7143637537956238,0.2316651046276092,1.0584367513656616,284.99609375,284.95001220703125,302.4771423339844,293.60302734375,298.9316711425781,297.1859130859375,284.9950256347656,1.0,0.606427013874054,0.4381671547889709,0.4381671547889709,1.0,1.0,-3.2074294090271,1.0565139055252075,2.1509153842926025,0.3341458141803741,0.9188861846923828,0.9188861846923828,0.0,169.4990997314453,176.0,58537.046875,0.0,2806.826171875,1.0,279.4428405761719,283.094482421875,296.5803527832031,300.31768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33131.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986091017723083,1.0,0.0,0.0,3.832795381546021,3.8328216075897217,9.802222393773263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.994140625,0.0,1762.9508056640625,1895.4371337890625,0.0,3390.61572265625,0.9502121210098268,1.0,0.0,3.0,1.0,0.0
18188040,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8539044260978699,0.4058709144592285,0.3676207363605499,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9704683423042296,0.5858753323554993,0.5553596615791321,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8791134357452393,0.4437062442302704,0.312017560005188,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8471129536628723,0.396058976650238,0.3776542842388153,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7143637537956238,0.2316651046276092,1.0584367513656616,284.99609375,284.95001220703125,302.4771423339844,293.60302734375,298.9316711425781,297.1859130859375,284.9950256347656,1.0,0.606427013874054,0.4381671547889709,0.4381671547889709,1.0,1.0,-3.2074294090271,1.0565139055252075,2.1509153842926025,0.3341458141803741,0.9188861846923828,0.9188861846923828,0.0,169.4990997314453,176.0,58537.046875,0.0,2806.826171875,1.0,279.4428405761719,283.094482421875,296.5803527832031,300.31768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33131.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986091017723083,1.0,0.0,0.0,3.832795381546021,3.8328216075897217,9.802222393773263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.994140625,0.0,1762.9508056640625,1895.4371337890625,0.0,3390.61572265625,0.9502121210098268,1.0,0.0,3.0,1.0,0.0
18188100,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8516998887062073,0.4051870703697204,0.3673347532749176,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9686655402183532,0.5864179730415344,0.5561915636062622,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8770648241043091,0.443536102771759,0.3121185600757599,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8453433513641357,0.3960605561733246,0.3778982162475586,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7125170826911926,0.2313416749238968,1.0577781200408936,284.8671875,284.95001220703125,302.4701843261719,293.59490966796875,298.92596435546875,297.1837158203125,284.8667297363281,1.0,0.6072927117347717,0.4377042949199676,0.4377042949199676,1.0,1.0,-3.207714557647705,1.0554646253585815,2.152249813079834,0.3330202102661133,0.826680600643158,0.826680600643158,0.0,170.99307250976562,176.0,59262.046875,0.0,2815.591552734375,1.0,279.1938171386719,282.95166015625,296.6279602050781,300.5238342285156,293.1499938964844,293.1499938964844,279.1499938964844,39108.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049586653709412,1.0,0.0,0.0,3.769931554794312,3.769958019256592,9.483315466241038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.416015625,0.0,1733.396728515625,1895.4371337890625,0.0,3449.760986328125,0.9372816681861876,1.0,0.0,3.0,1.0,0.0
18188160,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8487380146980286,0.404431402683258,0.3666891455650329,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.966033399105072,0.586884081363678,0.5566660165786743,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8742489218711853,0.4432834982872009,0.3119783103466034,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8429083824157715,0.3959861397743225,0.3778882324695587,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7100242972373962,0.2309563159942627,1.0564020872116089,284.9071350097656,284.95001220703125,302.4630126953125,293.5867614746094,298.91925048828125,297.1803894042969,284.907958984375,1.0,0.6080338954925537,0.4372127652168274,0.4372127652168274,1.0,1.0,-3.205674409866333,1.0534813404083252,2.152193069458008,0.3314232230186462,0.8326296806335449,0.8326296806335449,0.0,172.7991485595703,179.0,58934.74609375,0.0,2821.287841796875,1.0,279.1568603515625,282.9899597167969,296.6059875488281,300.4388732910156,293.1499938964844,293.1499938964844,279.45001220703125,39298.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906454861164093,1.0,0.0,0.0,3.674410820007324,3.674436569213867,9.0088371962338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7685546875,0.0,1623.0059814453125,1895.4371337890625,0.0,3463.6748046875,0.919901430606842,1.0,0.0,3.0,1.0,0.0
18188220,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8449541926383972,0.4040336310863495,0.3662097156047821,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9629034399986268,0.5888436436653137,0.5583884119987488,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8707561492919922,0.44375741481781,0.3122237622737884,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8398889899253845,0.3965753614902496,0.3783822357654571,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7065753936767578,0.2306620925664901,1.0550419092178345,284.9955444335937,284.95001220703125,302.4481201171875,293.5704345703125,298.91259765625,297.1836853027344,284.9945068359375,1.0,0.609683096408844,0.4362296760082245,0.4362296760082245,1.0,1.0,-3.2064149379730225,1.0513129234313965,2.155102014541626,0.3288167119026184,0.9151614904403688,0.9151614904403688,0.0,175.5263214111328,182.0,58296.2109375,0.0,2837.7548828125,1.0,279.4427185058594,283.0959777832031,296.5487365722656,300.27069091796875,293.1499938964844,293.1499938964844,279.1499938964844,33088.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982896208763123,1.0,0.0,0.0,3.8153228759765625,3.815348863601685,9.713055533211443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.7001953125,0.0,1741.3291015625,1895.4371337890625,0.0,3387.635986328125,0.9462621212005616,1.0,0.0,3.0,1.0,0.0
18188280,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8449541926383972,0.4040336310863495,0.3662097156047821,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9629034399986268,0.5888436436653137,0.5583884119987488,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8707561492919922,0.44375741481781,0.3122237622737884,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8398889899253845,0.3965753614902496,0.3783822357654571,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7065753936767578,0.2306620925664901,1.0550419092178345,284.9955444335937,284.95001220703125,302.4481201171875,293.5704345703125,298.91259765625,297.1836853027344,284.9945068359375,1.0,0.609683096408844,0.4362296760082245,0.4362296760082245,1.0,1.0,-3.2064149379730225,1.0513129234313965,2.155102014541626,0.3288167119026184,0.9151614904403688,0.9151614904403688,0.0,175.5263214111328,182.0,58296.2109375,0.0,2837.7548828125,1.0,279.4427185058594,283.0959777832031,296.5487365722656,300.27069091796875,293.1499938964844,293.1499938964844,279.1499938964844,33088.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982896208763123,1.0,0.0,0.0,3.8153228759765625,3.815348863601685,9.713055533211443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.7001953125,0.0,1741.3291015625,1895.4371337890625,0.0,3387.635986328125,0.9462621212005616,1.0,0.0,3.0,1.0,0.0
18188340,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8402355909347534,0.4026184678077698,0.3652911186218261,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9585961103439332,0.5898112654685974,0.5596544146537781,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8663377165794373,0.4433883130550384,0.3122167885303497,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8360569477081299,0.3964976072311401,0.3786084651947021,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7023694515228271,0.2299919724464416,1.053178787231445,284.9081420898437,284.95001220703125,302.4324951171875,293.553955078125,298.8996276855469,297.1782531738281,284.9088134765625,1.0,0.6112933158874512,0.4352466166019439,0.4352466166019439,1.0,1.0,-3.204862833023072,1.0482702255249023,2.156592607498169,0.3260158002376556,0.8302018046379089,0.8302018046379089,0.0,178.79396057128906,185.0,58695.046875,0.0,2852.436767578125,1.0,279.1567687988281,282.99273681640625,296.5738220214844,300.3910827636719,293.1499938964844,293.1499938964844,279.45001220703125,39240.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062669277191162,1.0,0.0,0.0,3.657007932662964,3.657033443450928,8.923702807805967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.291015625,0.0,1602.75439453125,1895.4371337890625,0.0,3461.927490234375,0.9160631895065308,1.0,0.0,3.0,1.0,0.0
18188400,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8402355909347534,0.4026184678077698,0.3652911186218261,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9585961103439332,0.5898112654685974,0.5596544146537781,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8663377165794373,0.4433883130550384,0.3122167885303497,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8360569477081299,0.3964976072311401,0.3786084651947021,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7023694515228271,0.2299919724464416,1.053178787231445,284.9081420898437,284.95001220703125,302.4324951171875,293.553955078125,298.8996276855469,297.1782531738281,284.9088134765625,1.0,0.6112933158874512,0.4352466166019439,0.4352466166019439,1.0,1.0,-3.204862833023072,1.0482702255249023,2.156592607498169,0.3260158002376556,0.8302018046379089,0.8302018046379089,0.0,178.79396057128906,185.0,58695.046875,0.0,2852.436767578125,1.0,279.1567687988281,282.99273681640625,296.5738220214844,300.3910827636719,293.1499938964844,293.1499938964844,279.45001220703125,39240.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062669277191162,1.0,0.0,0.0,3.657007932662964,3.657033443450928,8.923702807805967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.291015625,0.0,1602.75439453125,1895.4371337890625,0.0,3461.927490234375,0.9160631895065308,1.0,0.0,3.0,1.0,0.0
18188460,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8367623686790466,0.4022336006164551,0.3648282587528229,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9555624127388,0.5917220711708069,0.561333954334259,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8631711006164551,0.4439164102077484,0.3125006258487701,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8332858085632324,0.3970765173435211,0.3790946006774902,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6991224884986877,0.2297240495681762,1.0519498586654663,284.99481201171875,284.95001220703125,302.41619873046875,293.537353515625,298.8929138183594,297.1817321777344,284.9938049316406,1.0,0.6129513382911682,0.4343152046203613,0.4343152046203613,1.0,1.0,-3.205766201019287,1.0462758541107178,2.1594903469085693,0.3235285580158233,0.9113990068435668,0.9113990068435668,0.0,181.5111846923828,188.0,58069.2578125,0.0,2869.18994140625,1.0,279.4425964355469,283.0972595214844,296.5158996582031,300.2232971191406,293.1499938964844,293.1499938964844,279.1499938964844,33076.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981442451477051,1.0,0.0,0.0,3.7989425659179688,3.798968315124512,9.629832220525714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9736328125,0.0,1721.4473876953125,1895.4371337890625,0.0,3386.27978515625,0.942576229572296,1.0,0.0,3.0,1.0,0.0
18188520,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8367623686790466,0.4022336006164551,0.3648282587528229,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9555624127388,0.5917220711708069,0.561333954334259,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8631711006164551,0.4439164102077484,0.3125006258487701,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8332858085632324,0.3970765173435211,0.3790946006774902,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6991224884986877,0.2297240495681762,1.0519498586654663,284.99481201171875,284.95001220703125,302.41619873046875,293.537353515625,298.8929138183594,297.1817321777344,284.9938049316406,1.0,0.6129513382911682,0.4343152046203613,0.4343152046203613,1.0,1.0,-3.205766201019287,1.0462758541107178,2.1594903469085693,0.3235285580158233,0.9113990068435668,0.9113990068435668,0.0,181.5111846923828,188.0,58069.2578125,0.0,2869.18994140625,1.0,279.4425964355469,283.0972595214844,296.5158996582031,300.2232971191406,293.1499938964844,293.1499938964844,279.1499938964844,33076.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981442451477051,1.0,0.0,0.0,3.7989425659179688,3.798968315124512,9.629832220525714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9736328125,0.0,1721.4473876953125,1895.4371337890625,0.0,3386.27978515625,0.942576229572296,1.0,0.0,3.0,1.0,0.0
18188580,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8323777914047241,0.4008471369743347,0.3639243841171264,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9513524174690248,0.5926452279090881,0.5625503659248352,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8591211438179016,0.4436162710189819,0.3125343918800354,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8297210931777954,0.3969941139221191,0.3793103694915771,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.69515460729599,0.2290809452533722,1.0501911640167236,284.90875244140625,284.95001220703125,302.3993225097656,293.5205078125,298.8798522949219,297.1763916015625,284.9088134765625,1.0,0.6145698428153992,0.4333838224411011,0.4333838224411011,1.0,1.0,-3.204334020614624,1.0433988571166992,2.160935163497925,0.3208467364311218,0.8275818228721619,0.8275818228721619,0.0,184.775634765625,191.0,58482.0234375,0.0,2884.083984375,1.0,279.1573486328125,282.9945373535156,296.5402526855469,300.343505859375,293.1499938964844,293.1499938964844,279.45001220703125,39068.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906148374080658,1.0,0.0,0.0,3.643120050430298,3.6431455612182617,8.856054023453908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.560546875,0.0,1585.7838134765625,1895.4371337890625,0.0,3460.8251953125,0.912792980670929,1.0,0.0,3.0,1.0,0.0
18188640,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8323777914047241,0.4008471369743347,0.3639243841171264,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9513524174690248,0.5926452279090881,0.5625503659248352,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8591211438179016,0.4436162710189819,0.3125343918800354,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8297210931777954,0.3969941139221191,0.3793103694915771,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.69515460729599,0.2290809452533722,1.0501911640167236,284.90875244140625,284.95001220703125,302.3993225097656,293.5205078125,298.8798522949219,297.1763916015625,284.9088134765625,1.0,0.6145698428153992,0.4333838224411011,0.4333838224411011,1.0,1.0,-3.204334020614624,1.0433988571166992,2.160935163497925,0.3208467364311218,0.8275818228721619,0.8275818228721619,0.0,184.775634765625,191.0,58482.0234375,0.0,2884.083984375,1.0,279.1573486328125,282.9945373535156,296.5402526855469,300.343505859375,293.1499938964844,293.1499938964844,279.45001220703125,39068.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906148374080658,1.0,0.0,0.0,3.643120050430298,3.6431455612182617,8.856054023453908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.560546875,0.0,1585.7838134765625,1895.4371337890625,0.0,3460.8251953125,0.912792980670929,1.0,0.0,3.0,1.0,0.0
18188700,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8304364085197449,0.4006203114986419,0.363543301820755,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.949504256248474,0.5935359597206116,0.5632107853889465,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8573493361473083,0.4438606202602386,0.3125872611999511,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8281433582305908,0.3972382247447967,0.3794362843036651,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.693345844745636,0.2289211153984069,1.049286961555481,285.01763916015625,284.95001220703125,302.3906555175781,293.5119934082031,298.8759460449219,297.1776428222656,285.0177307128906,1.0,0.6153479218482971,0.4329181015491485,0.4329181015491485,1.0,1.0,-3.203791618347168,1.042031168937683,2.1617605686187744,0.3194255530834198,0.9047518968582152,0.9047518968582152,0.0,186.27442932128903,191.0,57726.93359375,0.0,2891.165283203125,1.0,279.401611328125,283.118408203125,296.4786376953125,300.1256408691406,293.1499938964844,293.1499938964844,279.45001220703125,33350.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999126553535461,1.0,0.0,0.0,3.70910120010376,3.709126234054565,9.179745461551648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.0615234375,0.0,1617.788818359375,1895.4371337890625,0.0,3402.7705078125,0.9248388409614564,1.0,0.0,3.0,1.0,0.0
18188760,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8291406035423279,0.4004765152931213,0.363477349281311,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9484082460403442,0.5945053100585938,0.5641835331916809,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8562397956848145,0.4442102611064911,0.3128644824028015,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8271365761756897,0.3975631892681122,0.3797884285449981,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6920974254608154,0.2288330048322677,1.049060344696045,284.9938659667969,284.95001220703125,302.3818359375,293.50341796875,298.87286376953125,297.1799621582031,284.9923400878906,1.0,0.6162382364273071,0.4324624836444855,0.4324624836444855,1.0,1.0,-3.20536470413208,1.041467547416687,2.1638972759246826,0.3183818459510803,0.9076458811759948,0.9076458811759948,0.0,187.49484252929688,194.0,57859.09375,0.0,2901.11865234375,1.0,279.44317626953125,283.0976867675781,296.48150634765625,300.1755676269531,293.1499938964844,293.1499938964844,279.1499938964844,32966.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980540633201599,1.0,0.0,0.0,3.7857704162597656,3.7857961654663086,9.563168532622512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.462890625,0.0,1704.79248046875,1895.4371337890625,0.0,3385.4384765625,0.9392735362052916,1.0,0.0,3.0,1.0,0.0
18188820,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8250263333320618,0.39911550283432,0.3625979423522949,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9443305134773254,0.5953800678253174,0.5653581023216248,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8525387644767761,0.4439859092235565,0.3129516243934631,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8237924575805664,0.3974752426147461,0.3800004422664642,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6883660554885864,0.228212371468544,1.0474038124084473,284.909423828125,284.95001220703125,302.3638916015625,293.48602294921875,298.85968017578125,297.1747741699219,284.909423828125,1.0,0.617867648601532,0.4315512478351593,0.4315512478351593,1.0,1.0,-3.2040939331054688,1.0386918783187866,2.1654019355773926,0.3157569169998169,0.8251066207885742,0.8251066207885742,0.0,190.75299072265625,197.0,58261.015625,0.0,2916.29833984375,1.0,279.157470703125,282.9970397949219,296.5060729980469,300.29522705078125,293.1499938964844,293.1499938964844,279.45001220703125,39041.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061509370803832,1.0,0.0,0.0,3.627204179763794,3.6272292137146,8.778843039181083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.66259765625,0.0,1567.748046875,1895.4371337890625,0.0,3460.84912109375,0.9092546701431274,1.0,0.0,3.0,1.0,0.0
